<!DOCTYPE HTML PUBLIC "-//W3C//DTD HTML 4.01 Transitional//EN""http://www.w3.org/TR/html4/loose.dtd">
<html>
<head>
<title> Building 1 RUN PERIOD 1 ** Chicago Midway Intl AP IL USA TMY3 WMO#=725340
  2022-11-17
  16:35:59
 - EnergyPlus</title>
</head>
<meta http-equiv="Content-Type" content="text/html; charset=utf-8">
<body>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=top></a>
<p>Program Version:<b>EnergyPlus, Version 22.1.0-ed759b17ee, YMD=2022.11.17 16:35</b></p>
<p>Tabular Output Report in Format: <b>HTML</b></p>
<p>Building: <b>Building 1</b></p>
<p>Environment: <b>RUN PERIOD 1 ** Chicago Midway Intl AP IL USA TMY3 WMO#=725340</b></p>
<p>Simulation Timestamp: <b>2022-11-17
  16:35:59</b></p>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=AnnualBuildingUtilityPerformanceSummary::EntireFacility></a>
<p>Report:<b> Annual Building Utility Performance Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2022-11-17
    16:35:59</b></p>
<b>Values gathered over      8760.00 hours</b><br><br>
<b></b><br><br>
<b>Site and Source Energy</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Site and Source Energy-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total Energy [GJ]</td>
    <td align="right">Energy Per Total Building Area [MJ/m2]</td>
    <td align="right">Energy Per Conditioned Building Area [MJ/m2]</td>
  </tr>
  <tr>
    <td align="right">Total Site Energy</td>
    <td align="right">    20401.31</td>
    <td align="right">     3111.31</td>
    <td align="right">     3111.31</td>
  </tr>
  <tr>
    <td align="right">Net Site Energy</td>
    <td align="right">    20401.31</td>
    <td align="right">     3111.31</td>
    <td align="right">     3111.31</td>
  </tr>
  <tr>
    <td align="right">Total Source Energy</td>
    <td align="right">    51136.99</td>
    <td align="right">     7798.67</td>
    <td align="right">     7798.67</td>
  </tr>
  <tr>
    <td align="right">Net Source Energy</td>
    <td align="right">    51136.99</td>
    <td align="right">     7798.67</td>
    <td align="right">     7798.67</td>
  </tr>
</table>
<br><br>
<b>Site to Source Energy Conversion Factors</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Site to Source Energy Conversion Factors-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Site=&gt;Source Conversion Factor</td>
  </tr>
  <tr>
    <td align="right">Electricity</td>
    <td align="right">       3.167</td>
  </tr>
  <tr>
    <td align="right">Natural Gas</td>
    <td align="right">       1.084</td>
  </tr>
  <tr>
    <td align="right">District Cooling</td>
    <td align="right">       1.056</td>
  </tr>
  <tr>
    <td align="right">District Heating</td>
    <td align="right">       3.613</td>
  </tr>
  <tr>
    <td align="right">Steam</td>
    <td align="right">       1.200</td>
  </tr>
  <tr>
    <td align="right">Gasoline</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Diesel</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Coal</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Fuel Oil No 1</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Fuel Oil No 2</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Propane</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Other Fuel 1</td>
    <td align="right">       1.000</td>
  </tr>
  <tr>
    <td align="right">Other Fuel 2</td>
    <td align="right">       1.000</td>
  </tr>
</table>
<br><br>
<b>Building Area</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Building Area-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Area [m2]</td>
  </tr>
  <tr>
    <td align="right">Total Building Area</td>
    <td align="right">     6557.14</td>
  </tr>
  <tr>
    <td align="right">Net Conditioned Building Area</td>
    <td align="right">     6557.14</td>
  </tr>
  <tr>
    <td align="right">Unconditioned Building Area</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>End Uses</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_End Uses-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity [GJ]</td>
    <td align="right">Natural Gas [GJ]</td>
    <td align="right">Gasoline [GJ]</td>
    <td align="right">Diesel [GJ]</td>
    <td align="right">Coal [GJ]</td>
    <td align="right">Fuel Oil No 1 [GJ]</td>
    <td align="right">Fuel Oil No 2 [GJ]</td>
    <td align="right">Propane [GJ]</td>
    <td align="right">Other Fuel 1 [GJ]</td>
    <td align="right">Other Fuel 2 [GJ]</td>
    <td align="right">District Cooling [GJ]</td>
    <td align="right">District Heating [GJ]</td>
    <td align="right">Water [m3]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     8414.92</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     6740.14</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">     1569.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">     1441.06</td>
    <td align="right">     1490.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">      422.78</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">       85.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      237.39</td>
    <td align="right">     1252.89</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total End Uses</td>
    <td align="right">     3518.17</td>
    <td align="right">     1490.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     6740.14</td>
    <td align="right">     8652.32</td>
    <td align="right">     1252.89</td>
  </tr>
</table>
<i>Note: District heat appears to be the principal heating source based on energy usage.</i>
<br><br>
<b>End Uses By Subcategory</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_End Uses By Subcategory-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Subcategory</td>
    <td align="right">Electricity [GJ]</td>
    <td align="right">Natural Gas [GJ]</td>
    <td align="right">Gasoline [GJ]</td>
    <td align="right">Diesel [GJ]</td>
    <td align="right">Coal [GJ]</td>
    <td align="right">Fuel Oil No 1 [GJ]</td>
    <td align="right">Fuel Oil No 2 [GJ]</td>
    <td align="right">Propane [GJ]</td>
    <td align="right">Other Fuel 1 [GJ]</td>
    <td align="right">Other Fuel 2 [GJ]</td>
    <td align="right">District Cooling [GJ]</td>
    <td align="right">District Heating [GJ]</td>
    <td align="right">Water [m3]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     8414.92</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     6740.14</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">General</td>
    <td align="right">     1569.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">Electric Equipment</td>
    <td align="right">     1441.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">Gas Equipment</td>
    <td align="right">        0.00</td>
    <td align="right">     1490.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">VAV System Fans</td>
    <td align="right">      422.78</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">General</td>
    <td align="right">       84.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">Water Systems</td>
    <td align="right">        0.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      237.39</td>
    <td align="right">     1252.89</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>End Uses By Space Type</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_End Uses By Space Type-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Space Type</td>
    <td align="right">Electricity [GJ]</td>
    <td align="right">Natural Gas [GJ]</td>
    <td align="right">Gasoline [GJ]</td>
    <td align="right">Diesel [GJ]</td>
    <td align="right">Coal [GJ]</td>
    <td align="right">Fuel Oil No 1 [GJ]</td>
    <td align="right">Fuel Oil No 2 [GJ]</td>
    <td align="right">Propane [GJ]</td>
    <td align="right">Other Fuel 1 [GJ]</td>
    <td align="right">Other Fuel 2 [GJ]</td>
    <td align="right">District Cooling [GJ]</td>
    <td align="right">District Heating [GJ]</td>
    <td align="right">Water [m3]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     8414.92</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     6740.14</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">GENERAL</td>
    <td align="right">     1569.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">GENERAL</td>
    <td align="right">     1441.06</td>
    <td align="right">     1490.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">Unassigned</td>
    <td align="right">      422.78</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">Unassigned</td>
    <td align="right">       85.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      237.39</td>
    <td align="right">     1252.89</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Normalized Metrics</b><br><br>
<b>Utility Use Per Conditioned Floor Area</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Utility Use Per Conditioned Floor Area-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity Intensity [MJ/m2]</td>
    <td align="right">Natural Gas Intensity [MJ/m2]</td>
    <td align="right">Gasoline Intensity [MJ/m2]</td>
    <td align="right">Diesel Intensity [MJ/m2]</td>
    <td align="right">Coal Intensity [MJ/m2]</td>
    <td align="right">Fuel Oil No 1 Intensity [MJ/m2]</td>
    <td align="right">Fuel Oil No 2 Intensity [MJ/m2]</td>
    <td align="right">Propane Intensity [MJ/m2]</td>
    <td align="right">Other Fuel 1 Intensity [MJ/m2]</td>
    <td align="right">Other Fuel 2 Intensity [MJ/m2]</td>
    <td align="right">District Cooling Intensity [MJ/m2]</td>
    <td align="right">District Heating Intensity [MJ/m2]</td>
    <td align="right">Water Intensity [m3/m2]</td>
  </tr>
  <tr>
    <td align="right">Lighting</td>
    <td align="right">      239.31</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">HVAC</td>
    <td align="right">       77.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1027.91</td>
    <td align="right">     1319.53</td>
    <td align="right">        0.19</td>
  </tr>
  <tr>
    <td align="right">Other</td>
    <td align="right">      219.77</td>
    <td align="right">      227.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">      536.54</td>
    <td align="right">      227.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1027.91</td>
    <td align="right">     1319.53</td>
    <td align="right">        0.19</td>
  </tr>
</table>
<br><br>
<b>Utility Use Per Total Floor Area</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Utility Use Per Total Floor Area-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity Intensity [MJ/m2]</td>
    <td align="right">Natural Gas Intensity [MJ/m2]</td>
    <td align="right">Gasoline Intensity [MJ/m2]</td>
    <td align="right">Diesel Intensity [MJ/m2]</td>
    <td align="right">Coal Intensity [MJ/m2]</td>
    <td align="right">Fuel Oil No 1 Intensity [MJ/m2]</td>
    <td align="right">Fuel Oil No 2 Intensity [MJ/m2]</td>
    <td align="right">Propane Intensity [MJ/m2]</td>
    <td align="right">Other Fuel 1 Intensity [MJ/m2]</td>
    <td align="right">Other Fuel 2 Intensity [MJ/m2]</td>
    <td align="right">District Cooling Intensity [MJ/m2]</td>
    <td align="right">District Heating Intensity [MJ/m2]</td>
    <td align="right">Water Intensity [m3/m2]</td>
  </tr>
  <tr>
    <td align="right">Lighting</td>
    <td align="right">      239.31</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">HVAC</td>
    <td align="right">       77.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1027.91</td>
    <td align="right">     1319.53</td>
    <td align="right">        0.19</td>
  </tr>
  <tr>
    <td align="right">Other</td>
    <td align="right">      219.77</td>
    <td align="right">      227.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">      536.54</td>
    <td align="right">      227.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1027.91</td>
    <td align="right">     1319.53</td>
    <td align="right">        0.19</td>
  </tr>
</table>
<br><br>
<b>Electric Loads Satisfied</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Electric Loads Satisfied-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity [GJ]</td>
    <td align="right">Percent Electricity [%]</td>
  </tr>
  <tr>
    <td align="right">Fuel-Fired Power Generation</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">High Temperature Geothermal*</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Photovoltaic Power</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Wind Power</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Power Conversion</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Net Decrease in On-Site Storage</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Total On-Site Electric Sources</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Electricity Coming From Utility</td>
    <td align="right">    3518.168</td>
    <td align="right">      100.00</td>
  </tr>
  <tr>
    <td align="right">Surplus Electricity Going To Utility</td>
    <td align="right">       0.000</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Net Electricity From Utility</td>
    <td align="right">    3518.168</td>
    <td align="right">      100.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total On-Site and Utility Electric Sources</td>
    <td align="right">    3518.168</td>
    <td align="right">      100.00</td>
  </tr>
  <tr>
    <td align="right">Total Electricity End Uses</td>
    <td align="right">    3518.168</td>
    <td align="right">      100.00</td>
  </tr>
</table>
<br><br>
<b>On-Site Thermal Sources</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_On-Site Thermal Sources-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Heat [GJ]</td>
    <td align="right">Percent Heat [%]</td>
  </tr>
  <tr>
    <td align="right">Water-Side Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Air to Air Heat Recovery for Cooling</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Air to Air Heat Recovery for Heating</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">High-Temperature Geothermal*</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Solar Water Thermal</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Solar Air Thermal</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total On-Site Thermal Sources</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Water Source Summary</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Water Source Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Water [m3]</td>
    <td align="right">Percent Water [%]</td>
  </tr>
  <tr>
    <td align="right">Rainwater Collection</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Condensate Collection</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Groundwater Well</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Total On Site Water Sources</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Initial Storage</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Final Storage</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Change in Storage</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Water Supplied by Utility</td>
    <td align="right">     1252.89</td>
    <td align="right">      100.00</td>
  </tr>
  <tr>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Total On Site, Change in Storage, and Utility Water Sources</td>
    <td align="right">     1252.89</td>
    <td align="right">      100.00</td>
  </tr>
  <tr>
    <td align="right">Total Water End Uses</td>
    <td align="right">     1252.89</td>
    <td align="right">      100.00</td>
  </tr>
</table>
<br><br>
<b>Setpoint Not Met Criteria</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Setpoint Not Met Criteria-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Degrees [deltaC]</td>
  </tr>
  <tr>
    <td align="right">Tolerance for Zone Heating Setpoint Not Met Time</td>
    <td align="right">        0.20</td>
  </tr>
  <tr>
    <td align="right">Tolerance for Zone Cooling Setpoint Not Met Time</td>
    <td align="right">        0.20</td>
  </tr>
</table>
<br><br>
<b>Comfort and Setpoint Not Met Summary</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Comfort and Setpoint Not Met Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Facility [Hours]</td>
  </tr>
  <tr>
    <td align="right">Time Setpoint Not Met During Occupied Heating</td>
    <td align="right">     1443.83</td>
  </tr>
  <tr>
    <td align="right">Time Setpoint Not Met During Occupied Cooling</td>
    <td align="right">       23.67</td>
  </tr>
  <tr>
    <td align="right">Time Not Comfortable Based on Simple ASHRAE 55-2004</td>
    <td align="right">     8759.17</td>
  </tr>
</table>
<br><br>
Note 1: An asterisk (*) indicates that the feature is not yet implemented.<br>
<hr>
<a name=toc></a>
<p><b>Table of Contents</b></p>
<a href="#top">Top</a>
<br><a href="#AnnualBuildingUtilityPerformanceSummary::EntireFacility">Annual Building Utility Performance Summary</a>
<br><a href="#InputVerificationandResultsSummary::EntireFacility">Input Verification and Results Summary</a>
<br><a href="#DemandEndUseComponentsSummary::EntireFacility">Demand End Use Components Summary</a>
<br><a href="#SourceEnergyEndUseComponentsSummary::EntireFacility">Source Energy End Use Components Summary</a>
<br><a href="#ComponentSizingSummary::EntireFacility">Component Sizing Summary</a>
<br><a href="#SurfaceShadowingSummary::EntireFacility">Surface Shadowing Summary</a>
<br><a href="#AdaptiveComfortSummary::EntireFacility">Adaptive Comfort Summary</a>
<br><a href="#InitializationSummary::EntireFacility">Initialization Summary</a>
<br><a href="#AnnualHeatEmissionsSummary::EntireFacility">Annual Heat Emissions Summary</a>
<br><a href="#ClimaticDataSummary::EntireFacility">Climatic Data Summary</a>
<br><a href="#EnvelopeSummary::EntireFacility">Envelope Summary</a>
<br><a href="#ShadingSummary::EntireFacility">Shading Summary</a>
<br><a href="#LightingSummary::EntireFacility">Lighting Summary</a>
<br><a href="#EquipmentSummary::EntireFacility">Equipment Summary</a>
<br><a href="#HVACSizingSummary::EntireFacility">HVAC Sizing Summary</a>
<br><a href="#CoilSizingDetails::EntireFacility">Coil Sizing Details</a>
<br><a href="#SystemSummary::EntireFacility">System Summary</a>
<br><a href="#OutdoorAirSummary::EntireFacility">Outdoor Air Summary</a>
<br><a href="#OutdoorAirDetails::EntireFacility">Outdoor Air Details</a>
<br><a href="#ObjectCountSummary::EntireFacility">Object Count Summary</a>
<br><a href="#EnergyMeters::EntireFacility">Energy Meters</a>
<br><a href="#SensibleHeatGainSummary::EntireFacility">Sensible Heat Gain Summary</a>
<br><a href="#Standard62.1Summary::EntireFacility">Standard 62.1 Summary</a>
<br><a href="#LEEDSummary::EntireFacility">LEED Summary</a>
<br><a href="#AnnualThermalResilienceSummary::EntireFacility">Annual Thermal Resilience Summary</a>
<br><a href="#AnnualCO2ResilienceSummary::EntireFacility">Annual CO2 Resilience Summary</a>
<br><a href="#AnnualVisualResilienceSummary::EntireFacility">Annual Visual Resilience Summary</a>
<p><b>BUILDING ENERGY PERFORMANCE - ELECTRICITY</b></p> |
<a href="#BUILDINGENERGYPERFORMANCE-ELECTRICITY::Meter">Meter</a>    |   
<p><b>BUILDING ENERGY PERFORMANCE - NATURAL GAS</b></p> |
<a href="#BUILDINGENERGYPERFORMANCE-NATURALGAS::Meter">Meter</a>    |   
<p><b>BUILDING ENERGY PERFORMANCE - DISTRICT HEATING</b></p> |
<a href="#BUILDINGENERGYPERFORMANCE-DISTRICTHEATING::Meter">Meter</a>    |   
<p><b>BUILDING ENERGY PERFORMANCE - DISTRICT COOLING</b></p> |
<a href="#BUILDINGENERGYPERFORMANCE-DISTRICTCOOLING::Meter">Meter</a>    |   
<p><b>BUILDING ENERGY PERFORMANCE - ELECTRICITY PEAK DEMAND</b></p> |
<a href="#BUILDINGENERGYPERFORMANCE-ELECTRICITYPEAKDEMAND::Meter">Meter</a>    |   
<p><b>BUILDING ENERGY PERFORMANCE - NATURAL GAS PEAK DEMAND</b></p> |
<a href="#BUILDINGENERGYPERFORMANCE-NATURALGASPEAKDEMAND::Meter">Meter</a>    |   
<p><b>BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND</b></p> |
<a href="#BUILDINGENERGYPERFORMANCE-DISTRICTHEATINGPEAKDEMAND::Meter">Meter</a>    |   
<p><b>BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND</b></p> |
<a href="#BUILDINGENERGYPERFORMANCE-DISTRICTCOOLINGPEAKDEMAND::Meter">Meter</a>    |   
<p><b>Life-Cycle Cost Report</b></p> |
<a href="#Life-CycleCostReport::EntireFacility">Entire Facility</a>   |  
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=InputVerificationandResultsSummary::EntireFacility></a>
<p>Report:<b> Input Verification and Results Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2022-11-17
    16:35:59</b></p>
<b>General</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_General-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Value</td>
  </tr>
  <tr>
    <td align="right">Program Version and Build</td>
    <td align="right">EnergyPlus, Version 22.1.0-ed759b17ee, YMD=2022.11.17 16:35</td>
  </tr>
  <tr>
    <td align="right">RunPeriod</td>
    <td align="right">RUN PERIOD 1</td>
  </tr>
  <tr>
    <td align="right">Weather File</td>
    <td align="right">Chicago Midway Intl AP IL USA TMY3 WMO#=725340</td>
  </tr>
  <tr>
    <td align="right">Latitude [deg]</td>
    <td align="right">       41.78</td>
  </tr>
  <tr>
    <td align="right">Longitude [deg]</td>
    <td align="right">       -87.8</td>
  </tr>
  <tr>
    <td align="right">Elevation [m]</td>
    <td align="right">      186.00</td>
  </tr>
  <tr>
    <td align="right">Time Zone</td>
    <td align="right">        -6.0</td>
  </tr>
  <tr>
    <td align="right">North Axis Angle [deg]</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Rotation for Appendix G [deg]</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Hours Simulated [hrs]</td>
    <td align="right">     8760.00</td>
  </tr>
</table>
<br><br>
<b>ENVELOPE</b><br><br>
<b>Window-Wall Ratio</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Window-Wall Ratio-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total</td>
    <td align="right">North (315 to 45 deg)</td>
    <td align="right">East (45 to 135 deg)</td>
    <td align="right">South (135 to 225 deg)</td>
    <td align="right">West (225 to 315 deg)</td>
  </tr>
  <tr>
    <td align="right">Gross Wall Area [m2]</td>
    <td align="right">     3020.75</td>
    <td align="right">      454.69</td>
    <td align="right">     1000.35</td>
    <td align="right">      565.36</td>
    <td align="right">     1000.35</td>
  </tr>
  <tr>
    <td align="right">Above Ground Wall Area [m2]</td>
    <td align="right">     1972.75</td>
    <td align="right">      278.71</td>
    <td align="right">      610.93</td>
    <td align="right">      472.18</td>
    <td align="right">      610.93</td>
  </tr>
  <tr>
    <td align="right">Window Opening Area [m2]</td>
    <td align="right">     1584.42</td>
    <td align="right">      236.90</td>
    <td align="right">      519.29</td>
    <td align="right">      308.93</td>
    <td align="right">      519.29</td>
  </tr>
  <tr>
    <td align="right">Gross Window-Wall Ratio [%]</td>
    <td align="right">       52.45</td>
    <td align="right">       52.10</td>
    <td align="right">       51.91</td>
    <td align="right">       54.64</td>
    <td align="right">       51.91</td>
  </tr>
  <tr>
    <td align="right">Above Ground Window-Wall Ratio [%]</td>
    <td align="right">       80.32</td>
    <td align="right">       85.00</td>
    <td align="right">       85.00</td>
    <td align="right">       65.43</td>
    <td align="right">       85.00</td>
  </tr>
</table>
<br><br>
<b>Conditioned Window-Wall Ratio</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Conditioned Window-Wall Ratio-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total</td>
    <td align="right">North (315 to 45 deg)</td>
    <td align="right">East (45 to 135 deg)</td>
    <td align="right">South (135 to 225 deg)</td>
    <td align="right">West (225 to 315 deg)</td>
  </tr>
  <tr>
    <td align="right">Gross Wall Area [m2]</td>
    <td align="right">     3020.75</td>
    <td align="right">      454.69</td>
    <td align="right">     1000.35</td>
    <td align="right">      565.36</td>
    <td align="right">     1000.35</td>
  </tr>
  <tr>
    <td align="right">Above Ground Wall Area [m2]</td>
    <td align="right">     1972.75</td>
    <td align="right">      278.71</td>
    <td align="right">      610.93</td>
    <td align="right">      472.18</td>
    <td align="right">      610.93</td>
  </tr>
  <tr>
    <td align="right">Window Opening Area [m2]</td>
    <td align="right">     1584.42</td>
    <td align="right">      236.90</td>
    <td align="right">      519.29</td>
    <td align="right">      308.93</td>
    <td align="right">      519.29</td>
  </tr>
  <tr>
    <td align="right">Gross Window-Wall Ratio [%]</td>
    <td align="right">       52.45</td>
    <td align="right">       52.10</td>
    <td align="right">       51.91</td>
    <td align="right">       54.64</td>
    <td align="right">       51.91</td>
  </tr>
  <tr>
    <td align="right">Above Ground Window-Wall Ratio [%]</td>
    <td align="right">       80.32</td>
    <td align="right">       85.00</td>
    <td align="right">       85.00</td>
    <td align="right">       65.43</td>
    <td align="right">       85.00</td>
  </tr>
</table>
<br><br>
<b>Skylight-Roof Ratio</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Skylight-Roof Ratio-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total</td>
  </tr>
  <tr>
    <td align="right">Gross Roof Area [m2]</td>
    <td align="right">     3181.93</td>
  </tr>
  <tr>
    <td align="right">Skylight Area [m2]</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Skylight-Roof Ratio [%]</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>PERFORMANCE</b><br><br>
<b>Zone Summary</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Zone Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Area [m2]</td>
    <td align="right">Conditioned (Y/N)</td>
    <td align="right">Part of Total Floor Area (Y/N)</td>
    <td align="right">Volume [m3]</td>
    <td align="right">Multipliers</td>
    <td align="right">Above Ground Gross Wall Area [m2]</td>
    <td align="right">Underground Gross Wall Area [m2]</td>
    <td align="right">Window Glass Area [m2]</td>
    <td align="right">Opening Area [m2]</td>
    <td align="right">Lighting [W/m2]</td>
    <td align="right">People [m2 per person]</td>
    <td align="right">Plug and Process [W/m2]</td>
  </tr>
  <tr>
    <td align="right">100_AUDITORIUM</td>
    <td align="right">      565.78</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     4138.79</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     20.9080</td>
    <td align="right">        0.60</td>
    <td align="right">      4.9514</td>
  </tr>
  <tr>
    <td align="right">102_OFFICES</td>
    <td align="right">      171.41</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     1253.87</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
  </tr>
  <tr>
    <td align="right">104_STORAGE</td>
    <td align="right">       28.43</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      207.96</td>
    <td align="right">        1.00</td>
    <td align="right">       40.13</td>
    <td align="right">        0.00</td>
    <td align="right">       34.11</td>
    <td align="right">       34.11</td>
    <td align="right">     14.0009</td>
    <td align="right">       60.44</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">108</td>
    <td align="right">       81.75</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      598.05</td>
    <td align="right">        1.00</td>
    <td align="right">      138.24</td>
    <td align="right">        0.00</td>
    <td align="right">      117.50</td>
    <td align="right">      117.50</td>
    <td align="right">      9.3339</td>
    <td align="right">&nbsp;</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">109</td>
    <td align="right">       40.88</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      299.03</td>
    <td align="right">        1.00</td>
    <td align="right">       44.59</td>
    <td align="right">        0.00</td>
    <td align="right">       37.90</td>
    <td align="right">       37.90</td>
    <td align="right">     14.0009</td>
    <td align="right">       60.44</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">112_ARC</td>
    <td align="right">       85.84</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      627.95</td>
    <td align="right">        1.00</td>
    <td align="right">      142.70</td>
    <td align="right">        0.00</td>
    <td align="right">      121.29</td>
    <td align="right">      121.29</td>
    <td align="right">     11.2007</td>
    <td align="right">        2.42</td>
    <td align="right">     10.0104</td>
  </tr>
  <tr>
    <td align="right">113_CAREER_SERVICES</td>
    <td align="right">       88.91</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      650.38</td>
    <td align="right">        1.00</td>
    <td align="right">      138.24</td>
    <td align="right">        0.00</td>
    <td align="right">      117.50</td>
    <td align="right">      117.50</td>
    <td align="right">      9.3339</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
  </tr>
  <tr>
    <td align="right">114_OFFICES</td>
    <td align="right">      182.18</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      666.35</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
  </tr>
  <tr>
    <td align="right">AUDITORIUMLOWER_0B49D193</td>
    <td align="right">      340.20</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     1245.11</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     20.9080</td>
    <td align="right">        0.60</td>
    <td align="right">      4.9514</td>
  </tr>
  <tr>
    <td align="right">AUDITORIUM_LOBBY</td>
    <td align="right">      202.62</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     1482.22</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">&nbsp;</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">BOGDINING_E25F401A</td>
    <td align="right">      135.55</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      496.12</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     69.0711</td>
    <td align="right">        0.80</td>
    <td align="right">    129.1668</td>
  </tr>
  <tr>
    <td align="right">BOGPLAY_1_B863644B</td>
    <td align="right">       13.75</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       50.34</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">BOGPLAY_1_D1F076F9</td>
    <td align="right">      189.82</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      694.75</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     47.7897</td>
    <td align="right">        0.84</td>
    <td align="right">      5.3819</td>
  </tr>
  <tr>
    <td align="right">BOGPLAY_2_4B3AE9FE</td>
    <td align="right">       33.14</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      121.29</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">BOGPLAY_2_D145E14C</td>
    <td align="right">      315.77</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     1155.70</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">      127.70</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     47.7897</td>
    <td align="right">        0.84</td>
    <td align="right">      5.3819</td>
  </tr>
  <tr>
    <td align="right">CLASSROOM_1_90B605A9</td>
    <td align="right">       48.67</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      178.14</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     11.2007</td>
    <td align="right">        2.42</td>
    <td align="right">     10.0104</td>
  </tr>
  <tr>
    <td align="right">CLASSROOM_2_ECCCF8B8</td>
    <td align="right">       98.49</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      360.47</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">       86.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     11.2007</td>
    <td align="right">        2.42</td>
    <td align="right">     10.0104</td>
  </tr>
  <tr>
    <td align="right">CORRIDOR_1_FA1FE4C1</td>
    <td align="right">       57.50</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      210.45</td>
    <td align="right">        1.00</td>
    <td align="right">       55.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.04</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">CORRIDOR_2_CFBEC8AA</td>
    <td align="right">      200.57</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      734.10</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">      121.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.04</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">CORRIDOR_3_7621FA0C</td>
    <td align="right">      119.33</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      436.76</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">       14.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.04</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">CORRIDOR_4_9B747DDD</td>
    <td align="right">      129.98</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      475.73</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">      127.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.04</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">EAST_CORRIDOR</td>
    <td align="right">      490.34</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     3586.95</td>
    <td align="right">        1.00</td>
    <td align="right">      405.80</td>
    <td align="right">        0.00</td>
    <td align="right">      344.93</td>
    <td align="right">      344.93</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.04</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">EAST_SMALL_CORRIDOR</td>
    <td align="right">       21.18</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      154.95</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.04</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">KITCHEN_1_55B9A759</td>
    <td align="right">      136.13</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      498.25</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">       93.89</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     41.8160</td>
    <td align="right">       11.24</td>
    <td align="right">   1593.5093</td>
  </tr>
  <tr>
    <td align="right">KITCHEN_2_B940211D</td>
    <td align="right">      134.33</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      491.64</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">       64.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     41.8160</td>
    <td align="right">       11.24</td>
    <td align="right">   1593.5093</td>
  </tr>
  <tr>
    <td align="right">KITCHEN_3_3E9A0FB8</td>
    <td align="right">       36.53</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      133.68</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">       34.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     41.8160</td>
    <td align="right">       11.24</td>
    <td align="right">   1593.5093</td>
  </tr>
  <tr>
    <td align="right">MECH_1_40A96879</td>
    <td align="right">      348.20</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     1274.40</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">      146.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">       60.44</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">MECH_2_C6ABCC9A</td>
    <td align="right">      185.59</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      679.24</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">      122.89</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">       60.44</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">MECH_3_6E799E0F</td>
    <td align="right">        9.56</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       35.00</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        7.51</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">       60.44</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">MECH_4_99985F88</td>
    <td align="right">        3.02</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       11.04</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">       60.44</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">NORTH_HALL</td>
    <td align="right">      350.62</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     2564.83</td>
    <td align="right">        1.00</td>
    <td align="right">      165.00</td>
    <td align="right">        0.00</td>
    <td align="right">      140.25</td>
    <td align="right">      140.25</td>
    <td align="right">      9.3339</td>
    <td align="right">        0.84</td>
    <td align="right">     16.1459</td>
  </tr>
  <tr>
    <td align="right">OFFICE_1_B1424685</td>
    <td align="right">        7.62</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       27.88</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     11.2007</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
  </tr>
  <tr>
    <td align="right">OFFICE_2_37CC8413</td>
    <td align="right">       14.18</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       51.90</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     11.2007</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
  </tr>
  <tr>
    <td align="right">OFFICE_3_93B2C9FF</td>
    <td align="right">       12.11</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       44.34</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">       26.55</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     11.2007</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
  </tr>
  <tr>
    <td align="right">OFFICE_4_3DD7EBAB</td>
    <td align="right">      116.09</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      424.90</td>
    <td align="right">        1.00</td>
    <td align="right">       55.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     11.2007</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
  </tr>
  <tr>
    <td align="right">OFFICE_5_682148B2</td>
    <td align="right">       13.80</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       50.50</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">       43.79</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     11.2007</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
  </tr>
  <tr>
    <td align="right">OFFICE_6_61DD9104</td>
    <td align="right">       10.54</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       38.58</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     11.2007</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
  </tr>
  <tr>
    <td align="right">RESTROOMS</td>
    <td align="right">       58.44</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      213.74</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     16.6144</td>
    <td align="right">        6.05</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_1_404313B9</td>
    <td align="right">        8.30</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       30.39</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.05</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_2_A377B4B3</td>
    <td align="right">       10.59</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       38.76</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.05</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_3_C201E5F7</td>
    <td align="right">       10.30</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       37.69</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        8.09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.05</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_4_33BABDA2</td>
    <td align="right">        8.87</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       32.46</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.05</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_5_911A78E2</td>
    <td align="right">       10.74</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       39.31</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.05</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_6_A019D741</td>
    <td align="right">       59.83</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      218.99</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">       22.54</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.05</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">ROOM_13_B04291D5</td>
    <td align="right">      249.70</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      913.91</td>
    <td align="right">        1.00</td>
    <td align="right">       82.79</td>
    <td align="right">        0.00</td>
    <td align="right">       72.03</td>
    <td align="right">       72.03</td>
    <td align="right">     11.2007</td>
    <td align="right">        2.42</td>
    <td align="right">     10.0104</td>
  </tr>
  <tr>
    <td align="right">SE_HALL_PIANO</td>
    <td align="right">       87.05</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      636.79</td>
    <td align="right">        1.00</td>
    <td align="right">      142.70</td>
    <td align="right">        0.00</td>
    <td align="right">      121.29</td>
    <td align="right">      121.29</td>
    <td align="right">      9.3339</td>
    <td align="right">&nbsp;</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">SMALL_WEST_CORRIDOR</td>
    <td align="right">       19.32</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      141.36</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.04</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">SOUTH_HALL</td>
    <td align="right">      297.29</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     2174.73</td>
    <td align="right">        1.00</td>
    <td align="right">      178.37</td>
    <td align="right">        0.00</td>
    <td align="right">      151.62</td>
    <td align="right">      151.62</td>
    <td align="right">      9.3339</td>
    <td align="right">        0.84</td>
    <td align="right">     16.1459</td>
  </tr>
  <tr>
    <td align="right">STAIR_1_1681051F</td>
    <td align="right">       26.11</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       95.56</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     21.2814</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">STAIR_2_976E6FD5</td>
    <td align="right">       27.13</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       99.28</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     21.2814</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">STAIR_3_8F089848</td>
    <td align="right">       12.54</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       45.91</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     21.2814</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">UPSTAIRS_OFFICES</td>
    <td align="right">      240.62</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      880.09</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
  </tr>
  <tr>
    <td align="right">WEST_CORRIDOR</td>
    <td align="right">      220.83</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     1615.42</td>
    <td align="right">        1.00</td>
    <td align="right">      383.50</td>
    <td align="right">        0.00</td>
    <td align="right">      325.98</td>
    <td align="right">      325.98</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.04</td>
    <td align="right">      3.9826</td>
  </tr>
  <tr>
    <td align="right">WEST_OFFICE_BLOCK</td>
    <td align="right">      189.06</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">     1382.99</td>
    <td align="right">        1.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.3339</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">     6557.14</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">    34749.07</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1972.75</td>
    <td align="right">     1048.00</td>
    <td align="right">     1584.42</td>
    <td align="right">     1584.42</td>
    <td align="right">     17.0750</td>
    <td align="right">        1.82</td>
    <td align="right">     83.8890</td>
  </tr>
  <tr>
    <td align="right">Conditioned Total</td>
    <td align="right">     6557.14</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">    34749.07</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1972.75</td>
    <td align="right">     1048.00</td>
    <td align="right">     1584.42</td>
    <td align="right">     1584.42</td>
    <td align="right">     17.0750</td>
    <td align="right">        1.82</td>
    <td align="right">     83.8890</td>
  </tr>
  <tr>
    <td align="right">Unconditioned Total</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Not Part of Total</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Space Summary</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Space Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Area [m2]</td>
    <td align="right">Conditioned (Y/N)</td>
    <td align="right">Part of Total Floor Area (Y/N)</td>
    <td align="right">Multipliers</td>
    <td align="right">Zone Name</td>
    <td align="right">Space Type</td>
    <td align="right">Radiant/Solar Enclosure Name</td>
    <td align="right">Lighting [W/m2]</td>
    <td align="right">People [m2 per person]</td>
    <td align="right">Plug and Process [W/m2]</td>
    <td align="right">Tags</td>
  </tr>
  <tr>
    <td align="right">100_AUDITORIUM</td>
    <td align="right">      565.78</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">100_AUDITORIUM</td>
    <td align="right">GENERAL</td>
    <td align="right">100_AUDITORIUM</td>
    <td align="right">     20.9080</td>
    <td align="right">        0.60</td>
    <td align="right">      4.9514</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">102_OFFICES</td>
    <td align="right">      171.41</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">102_OFFICES</td>
    <td align="right">GENERAL</td>
    <td align="right">102_OFFICES</td>
    <td align="right">      9.3339</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">104_STORAGE</td>
    <td align="right">       28.43</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">104_STORAGE</td>
    <td align="right">GENERAL</td>
    <td align="right">104_STORAGE</td>
    <td align="right">     14.0009</td>
    <td align="right">       60.44</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">108</td>
    <td align="right">       81.75</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">108</td>
    <td align="right">GENERAL</td>
    <td align="right">108</td>
    <td align="right">      9.3339</td>
    <td align="right">        0.00</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">109</td>
    <td align="right">       40.88</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">109</td>
    <td align="right">GENERAL</td>
    <td align="right">109</td>
    <td align="right">     14.0009</td>
    <td align="right">       60.44</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">112_ARC</td>
    <td align="right">       85.84</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">112_ARC</td>
    <td align="right">GENERAL</td>
    <td align="right">112_ARC</td>
    <td align="right">     11.2007</td>
    <td align="right">        2.42</td>
    <td align="right">     10.0104</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">113_CAREER_SERVICES</td>
    <td align="right">       88.91</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">113_CAREER_SERVICES</td>
    <td align="right">GENERAL</td>
    <td align="right">113_CAREER_SERVICES</td>
    <td align="right">      9.3339</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">114_OFFICES</td>
    <td align="right">      182.18</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">114_OFFICES</td>
    <td align="right">GENERAL</td>
    <td align="right">114_OFFICES</td>
    <td align="right">      9.3339</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">AUDITORIUMLOWER_0B49D193</td>
    <td align="right">      340.20</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">AUDITORIUMLOWER_0B49D193</td>
    <td align="right">GENERAL</td>
    <td align="right">AUDITORIUMLOWER_0B49D193</td>
    <td align="right">     20.9080</td>
    <td align="right">        0.60</td>
    <td align="right">      4.9514</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">AUDITORIUM_LOBBY</td>
    <td align="right">      202.62</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">AUDITORIUM_LOBBY</td>
    <td align="right">GENERAL</td>
    <td align="right">AUDITORIUM_LOBBY</td>
    <td align="right">      9.3339</td>
    <td align="right">        0.00</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOGDINING_E25F401A</td>
    <td align="right">      135.55</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">BOGDINING_E25F401A</td>
    <td align="right">GENERAL</td>
    <td align="right">BOGDINING_E25F401A</td>
    <td align="right">     69.0711</td>
    <td align="right">        0.80</td>
    <td align="right">    129.1668</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOGPLAY_1_B863644B</td>
    <td align="right">       13.75</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">BOGPLAY_1_B863644B</td>
    <td align="right">GENERAL</td>
    <td align="right">BOGPLAY_1_B863644B</td>
    <td align="right">      9.3339</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOGPLAY_1_D1F076F9</td>
    <td align="right">      189.82</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">BOGPLAY_1_D1F076F9</td>
    <td align="right">GENERAL</td>
    <td align="right">BOGPLAY_1_D1F076F9</td>
    <td align="right">     47.7897</td>
    <td align="right">        0.84</td>
    <td align="right">      5.3819</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOGPLAY_2_4B3AE9FE</td>
    <td align="right">       33.14</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">BOGPLAY_2_4B3AE9FE</td>
    <td align="right">GENERAL</td>
    <td align="right">BOGPLAY_2_4B3AE9FE</td>
    <td align="right">      9.3339</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">BOGPLAY_2_D145E14C</td>
    <td align="right">      315.77</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">BOGPLAY_2_D145E14C</td>
    <td align="right">GENERAL</td>
    <td align="right">BOGPLAY_2_D145E14C</td>
    <td align="right">     47.7897</td>
    <td align="right">        0.84</td>
    <td align="right">      5.3819</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">CLASSROOM_1_90B605A9</td>
    <td align="right">       48.67</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">CLASSROOM_1_90B605A9</td>
    <td align="right">GENERAL</td>
    <td align="right">CLASSROOM_1_90B605A9</td>
    <td align="right">     11.2007</td>
    <td align="right">        2.42</td>
    <td align="right">     10.0104</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">CLASSROOM_2_ECCCF8B8</td>
    <td align="right">       98.49</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">CLASSROOM_2_ECCCF8B8</td>
    <td align="right">GENERAL</td>
    <td align="right">CLASSROOM_2_ECCCF8B8</td>
    <td align="right">     11.2007</td>
    <td align="right">        2.42</td>
    <td align="right">     10.0104</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">CORRIDOR_1_FA1FE4C1</td>
    <td align="right">       57.50</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">CORRIDOR_1_FA1FE4C1</td>
    <td align="right">GENERAL</td>
    <td align="right">CORRIDOR_1_FA1FE4C1</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.04</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">CORRIDOR_2_CFBEC8AA</td>
    <td align="right">      200.57</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">CORRIDOR_2_CFBEC8AA</td>
    <td align="right">GENERAL</td>
    <td align="right">CORRIDOR_2_CFBEC8AA</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.04</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">CORRIDOR_3_7621FA0C</td>
    <td align="right">      119.33</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">CORRIDOR_3_7621FA0C</td>
    <td align="right">GENERAL</td>
    <td align="right">CORRIDOR_3_7621FA0C</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.04</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">CORRIDOR_4_9B747DDD</td>
    <td align="right">      129.98</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">CORRIDOR_4_9B747DDD</td>
    <td align="right">GENERAL</td>
    <td align="right">CORRIDOR_4_9B747DDD</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.04</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">EAST_CORRIDOR</td>
    <td align="right">      490.34</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">EAST_CORRIDOR</td>
    <td align="right">GENERAL</td>
    <td align="right">EAST_CORRIDOR</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.04</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">EAST_SMALL_CORRIDOR</td>
    <td align="right">       21.18</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">EAST_SMALL_CORRIDOR</td>
    <td align="right">GENERAL</td>
    <td align="right">EAST_SMALL_CORRIDOR</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.04</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">KITCHEN_1_55B9A759</td>
    <td align="right">      136.13</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">KITCHEN_1_55B9A759</td>
    <td align="right">GENERAL</td>
    <td align="right">KITCHEN_1_55B9A759</td>
    <td align="right">     41.8160</td>
    <td align="right">       11.24</td>
    <td align="right">   1593.5093</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">KITCHEN_2_B940211D</td>
    <td align="right">      134.33</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">KITCHEN_2_B940211D</td>
    <td align="right">GENERAL</td>
    <td align="right">KITCHEN_2_B940211D</td>
    <td align="right">     41.8160</td>
    <td align="right">       11.24</td>
    <td align="right">   1593.5093</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">KITCHEN_3_3E9A0FB8</td>
    <td align="right">       36.53</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">KITCHEN_3_3E9A0FB8</td>
    <td align="right">GENERAL</td>
    <td align="right">KITCHEN_3_3E9A0FB8</td>
    <td align="right">     41.8160</td>
    <td align="right">       11.24</td>
    <td align="right">   1593.5093</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MECH_1_40A96879</td>
    <td align="right">      348.20</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">MECH_1_40A96879</td>
    <td align="right">GENERAL</td>
    <td align="right">MECH_1_40A96879</td>
    <td align="right">      9.3339</td>
    <td align="right">       60.44</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MECH_2_C6ABCC9A</td>
    <td align="right">      185.59</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">MECH_2_C6ABCC9A</td>
    <td align="right">GENERAL</td>
    <td align="right">MECH_2_C6ABCC9A</td>
    <td align="right">      9.3339</td>
    <td align="right">       60.44</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MECH_3_6E799E0F</td>
    <td align="right">        9.56</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">MECH_3_6E799E0F</td>
    <td align="right">GENERAL</td>
    <td align="right">MECH_3_6E799E0F</td>
    <td align="right">      9.3339</td>
    <td align="right">       60.44</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MECH_4_99985F88</td>
    <td align="right">        3.02</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">MECH_4_99985F88</td>
    <td align="right">GENERAL</td>
    <td align="right">MECH_4_99985F88</td>
    <td align="right">      9.3339</td>
    <td align="right">       60.44</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">NORTH_HALL</td>
    <td align="right">      350.62</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">NORTH_HALL</td>
    <td align="right">GENERAL</td>
    <td align="right">NORTH_HALL</td>
    <td align="right">      9.3339</td>
    <td align="right">        0.84</td>
    <td align="right">     16.1459</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">OFFICE_1_B1424685</td>
    <td align="right">        7.62</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">OFFICE_1_B1424685</td>
    <td align="right">GENERAL</td>
    <td align="right">OFFICE_1_B1424685</td>
    <td align="right">     11.2007</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">OFFICE_2_37CC8413</td>
    <td align="right">       14.18</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">OFFICE_2_37CC8413</td>
    <td align="right">GENERAL</td>
    <td align="right">OFFICE_2_37CC8413</td>
    <td align="right">     11.2007</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">OFFICE_3_93B2C9FF</td>
    <td align="right">       12.11</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">OFFICE_3_93B2C9FF</td>
    <td align="right">GENERAL</td>
    <td align="right">OFFICE_3_93B2C9FF</td>
    <td align="right">     11.2007</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">OFFICE_4_3DD7EBAB</td>
    <td align="right">      116.09</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">OFFICE_4_3DD7EBAB</td>
    <td align="right">GENERAL</td>
    <td align="right">OFFICE_4_3DD7EBAB</td>
    <td align="right">     11.2007</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">OFFICE_5_682148B2</td>
    <td align="right">       13.80</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">OFFICE_5_682148B2</td>
    <td align="right">GENERAL</td>
    <td align="right">OFFICE_5_682148B2</td>
    <td align="right">     11.2007</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">OFFICE_6_61DD9104</td>
    <td align="right">       10.54</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">OFFICE_6_61DD9104</td>
    <td align="right">GENERAL</td>
    <td align="right">OFFICE_6_61DD9104</td>
    <td align="right">     11.2007</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">RESTROOMS</td>
    <td align="right">       58.44</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">RESTROOMS</td>
    <td align="right">GENERAL</td>
    <td align="right">RESTROOMS</td>
    <td align="right">     16.6144</td>
    <td align="right">        6.05</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_1_404313B9</td>
    <td align="right">        8.30</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">RESTROOM_1_404313B9</td>
    <td align="right">GENERAL</td>
    <td align="right">RESTROOM_1_404313B9</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.05</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_2_A377B4B3</td>
    <td align="right">       10.59</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">RESTROOM_2_A377B4B3</td>
    <td align="right">GENERAL</td>
    <td align="right">RESTROOM_2_A377B4B3</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.05</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_3_C201E5F7</td>
    <td align="right">       10.30</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">RESTROOM_3_C201E5F7</td>
    <td align="right">GENERAL</td>
    <td align="right">RESTROOM_3_C201E5F7</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.05</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_4_33BABDA2</td>
    <td align="right">        8.87</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">RESTROOM_4_33BABDA2</td>
    <td align="right">GENERAL</td>
    <td align="right">RESTROOM_4_33BABDA2</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.05</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_5_911A78E2</td>
    <td align="right">       10.74</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">RESTROOM_5_911A78E2</td>
    <td align="right">GENERAL</td>
    <td align="right">RESTROOM_5_911A78E2</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.05</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_6_A019D741</td>
    <td align="right">       59.83</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">RESTROOM_6_A019D741</td>
    <td align="right">GENERAL</td>
    <td align="right">RESTROOM_6_A019D741</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.05</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ROOM_13_B04291D5</td>
    <td align="right">      249.70</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">ROOM_13_B04291D5</td>
    <td align="right">GENERAL</td>
    <td align="right">ROOM_13_B04291D5</td>
    <td align="right">     11.2007</td>
    <td align="right">        2.42</td>
    <td align="right">     10.0104</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SE_HALL_PIANO</td>
    <td align="right">       87.05</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">SE_HALL_PIANO</td>
    <td align="right">GENERAL</td>
    <td align="right">SE_HALL_PIANO</td>
    <td align="right">      9.3339</td>
    <td align="right">        0.00</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SMALL_WEST_CORRIDOR</td>
    <td align="right">       19.32</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">SMALL_WEST_CORRIDOR</td>
    <td align="right">GENERAL</td>
    <td align="right">SMALL_WEST_CORRIDOR</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.04</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SOUTH_HALL</td>
    <td align="right">      297.29</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">SOUTH_HALL</td>
    <td align="right">GENERAL</td>
    <td align="right">SOUTH_HALL</td>
    <td align="right">      9.3339</td>
    <td align="right">        0.84</td>
    <td align="right">     16.1459</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">STAIR_1_1681051F</td>
    <td align="right">       26.11</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">STAIR_1_1681051F</td>
    <td align="right">GENERAL</td>
    <td align="right">STAIR_1_1681051F</td>
    <td align="right">     21.2814</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">STAIR_2_976E6FD5</td>
    <td align="right">       27.13</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">STAIR_2_976E6FD5</td>
    <td align="right">GENERAL</td>
    <td align="right">STAIR_2_976E6FD5</td>
    <td align="right">     21.2814</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">STAIR_3_8F089848</td>
    <td align="right">       12.54</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">STAIR_3_8F089848</td>
    <td align="right">GENERAL</td>
    <td align="right">STAIR_3_8F089848</td>
    <td align="right">     21.2814</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">UPSTAIRS_OFFICES</td>
    <td align="right">      240.62</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">UPSTAIRS_OFFICES</td>
    <td align="right">GENERAL</td>
    <td align="right">UPSTAIRS_OFFICES</td>
    <td align="right">      9.3339</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">WEST_CORRIDOR</td>
    <td align="right">      220.83</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">WEST_CORRIDOR</td>
    <td align="right">GENERAL</td>
    <td align="right">WEST_CORRIDOR</td>
    <td align="right">      9.3339</td>
    <td align="right">        6.04</td>
    <td align="right">      3.9826</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">WEST_OFFICE_BLOCK</td>
    <td align="right">      189.06</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">WEST_OFFICE_BLOCK</td>
    <td align="right">GENERAL</td>
    <td align="right">WEST_OFFICE_BLOCK</td>
    <td align="right">      9.3339</td>
    <td align="right">       12.09</td>
    <td align="right">     10.7639</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">     6557.14</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">     17.0750</td>
    <td align="right">        0.91</td>
    <td align="right">     83.8890</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Conditioned Total</td>
    <td align="right">     6557.14</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">     17.0750</td>
    <td align="right">        0.91</td>
    <td align="right">     83.8890</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Unconditioned Total</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Not Part of Total</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Space Type Summary</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Space Type Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total Area [m2]</td>
    <td align="right">Conditioned Area [m2]</td>
    <td align="right">Unconditioned Area [m2]</td>
    <td align="right">Not Part of Total Area [m2]</td>
    <td align="right">Lighting [W/m2]</td>
    <td align="right">People [m2 per person]</td>
    <td align="right">Plug and Process [W/m2]</td>
  </tr>
  <tr>
    <td align="right">GENERAL</td>
    <td align="right">     6557.14</td>
    <td align="right">     6557.14</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     17.0750</td>
    <td align="right">        1.82</td>
    <td align="right">     83.8890</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">     6557.14</td>
    <td align="right">     6557.14</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=DemandEndUseComponentsSummary::EntireFacility></a>
<p>Report:<b> Demand End Use Components Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2022-11-17
    16:35:59</b></p>
<b>End Uses</b><br><br>
<!-- FullName:Demand End Use Components Summary_Entire Facility_End Uses-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity [W]</td>
    <td align="right">Natural Gas [W]</td>
    <td align="right">Gasoline [W]</td>
    <td align="right">Diesel [W]</td>
    <td align="right">Coal [W]</td>
    <td align="right">Fuel Oil No 1 [W]</td>
    <td align="right">Fuel Oil No 2 [W]</td>
    <td align="right">Propane [W]</td>
    <td align="right">Other Fuel 1 [W]</td>
    <td align="right">Other Fuel 2 [W]</td>
    <td align="right">District Cooling [W]</td>
    <td align="right">District Heating [W]</td>
    <td align="right">Water [m3/s]</td>
  </tr>
  <tr>
    <td align="right">Time of Peak</td>
    <td align="right">14-JUN-16:30</td>
    <td align="right">01-JAN-11:09</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">06-SEP-13:50</td>
    <td align="right">03-FEB-19:40</td>
    <td align="right">13-JUL-19:10</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  1327088.32</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  1948746.86</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">    81130.62</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">    60805.57</td>
    <td align="right">   107099.47</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">    38498.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">    13400.94</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    16275.66</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total End Uses</td>
    <td align="right">   193836.06</td>
    <td align="right">   107099.47</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  1948746.86</td>
    <td align="right">  1343363.97</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>End Uses By Subcategory</b><br><br>
<!-- FullName:Demand End Use Components Summary_Entire Facility_End Uses By Subcategory-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Subcategory</td>
    <td align="right">Electricity [W]</td>
    <td align="right">Natural Gas [W]</td>
    <td align="right">Gasoline [W]</td>
    <td align="right">Diesel [W]</td>
    <td align="right">Coal [W]</td>
    <td align="right">Fuel Oil No 1 [W]</td>
    <td align="right">Fuel Oil No 2 [W]</td>
    <td align="right">Propane [W]</td>
    <td align="right">Other Fuel 1 [W]</td>
    <td align="right">Other Fuel 2 [W]</td>
    <td align="right">District Cooling [W]</td>
    <td align="right">District Heating [W]</td>
    <td align="right">Water [m3/s]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  1327088.32</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  1948746.86</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">General</td>
    <td align="right">    81130.62</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">Electric Equipment</td>
    <td align="right">    60805.57</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">Gas Equipment</td>
    <td align="right">        0.00</td>
    <td align="right">   107099.47</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">VAV System Fans</td>
    <td align="right">    38498.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">General</td>
    <td align="right">    13395.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">Water Systems</td>
    <td align="right">        5.94</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    16275.66</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SourceEnergyEndUseComponentsSummary::EntireFacility></a>
<p>Report:<b> Source Energy End Use Components Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2022-11-17
    16:35:59</b></p>
<b>Values gathered over      8760.00 hours</b><br><br>
<b></b><br><br>
<b>Source Energy End Use Components Summary</b><br><br>
<!-- FullName:Source Energy End Use Components Summary_Entire Facility_Source Energy End Use Components Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Source Electricity [GJ]</td>
    <td align="right">Source Natural Gas [GJ]</td>
    <td align="right">Source Gasoline [GJ]</td>
    <td align="right">Source Diesel [GJ]</td>
    <td align="right">Source Coal [GJ]</td>
    <td align="right">Source Fuel Oil No 1 [GJ]</td>
    <td align="right">Source Fuel Oil No 2 [GJ]</td>
    <td align="right">Source Propane [GJ]</td>
    <td align="right">Source Other Fuel 1 [GJ]</td>
    <td align="right">Source Other Fuel 2 [GJ]</td>
    <td align="right">Source District Cooling [GJ]</td>
    <td align="right">Source District Heating [GJ]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    30405.92</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     7115.35</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">     4969.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">     4563.82</td>
    <td align="right">     1615.90</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">     1338.96</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">      269.58</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      857.79</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total Source Energy End Use Components</td>
    <td align="right">    11142.04</td>
    <td align="right">     1615.90</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     7115.35</td>
    <td align="right">    31263.70</td>
  </tr>
</table>
<br><br>
<b>Normalized Metrics</b><br><br>
<b>Source Energy End Use Components Per Conditioned Floor Area</b><br><br>
<!-- FullName:Source Energy End Use Components Summary_Entire Facility_Source Energy End Use Components Per Conditioned Floor Area-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Source Electricity [MJ/m2]</td>
    <td align="right">Source Natural Gas [MJ/m2]</td>
    <td align="right">Source Gasoline [MJ/m2]</td>
    <td align="right">Source Diesel [MJ/m2]</td>
    <td align="right">Source Coal [MJ/m2]</td>
    <td align="right">Source Fuel Oil No 1 [MJ/m2]</td>
    <td align="right">Source Fuel Oil No 2 [MJ/m2]</td>
    <td align="right">Source Propane [MJ/m2]</td>
    <td align="right">Source Other Fuel 1 [MJ/m2]</td>
    <td align="right">Source Other Fuel 2 [MJ/m2]</td>
    <td align="right">Source District Cooling [MJ/m2]</td>
    <td align="right">Source District Heating [MJ/m2]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     4637.07</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1085.13</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">      757.90</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">      696.01</td>
    <td align="right">      246.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">      204.20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">       41.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      130.82</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total Source Energy End Use Components</td>
    <td align="right">     1699.22</td>
    <td align="right">      246.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1085.13</td>
    <td align="right">     4767.89</td>
  </tr>
</table>
<br><br>
<b>Source Energy End Use Components Per Total Floor Area</b><br><br>
<!-- FullName:Source Energy End Use Components Summary_Entire Facility_Source Energy End Use Components Per Total Floor Area-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Source Electricity [MJ/m2]</td>
    <td align="right">Source Natural Gas [MJ/m2]</td>
    <td align="right">Source Gasoline [MJ/m2]</td>
    <td align="right">Source Diesel [MJ/m2]</td>
    <td align="right">Source Coal [MJ/m2]</td>
    <td align="right">Source Fuel Oil No 1 [MJ/m2]</td>
    <td align="right">Source Fuel Oil No 2 [MJ/m2]</td>
    <td align="right">Source Propane [MJ/m2]</td>
    <td align="right">Source Other Fuel 1 [MJ/m2]</td>
    <td align="right">Source Other Fuel 2 [MJ/m2]</td>
    <td align="right">Source District Cooling [MJ/m2]</td>
    <td align="right">Source District Heating [MJ/m2]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     4637.07</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1085.13</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">      757.90</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">      696.01</td>
    <td align="right">      246.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">      204.20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">       41.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      130.82</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total Source Energy End Use Components</td>
    <td align="right">     1699.22</td>
    <td align="right">      246.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1085.13</td>
    <td align="right">     4767.89</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ComponentSizingSummary::EntireFacility></a>
<p>Report:<b> Component Sizing Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2022-11-17
    16:35:59</b></p>
<b>AirTerminal:SingleDuct:VAV:Reheat</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_AirTerminal:SingleDuct:VAV:Reheat-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Maximum Air Flow Rate [m3/s]</td>
    <td align="right">Design Size Constant Minimum Air Flow Fraction</td>
    <td align="right">User-Specified Constant Minimum Air Flow Fraction</td>
    <td align="right">Design Size Minimum Air Flow Rate [m3/s]</td>
    <td align="right">Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2]</td>
    <td align="right">Design Size Maximum Flow Fraction during Reheat []</td>
    <td align="right">Design Size Maximum Reheat Water Flow Rate [m3/s]</td>
    <td align="right">Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s]</td>
    <td align="right">Design Size Reheat Coil Sizing Inlet Air Temperature [C]</td>
    <td align="right">Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir]</td>
  </tr>
  <tr>
    <td align="right">100_AUDITORIUM VAV TERMINAL</td>
    <td align="right">        6.62</td>
    <td align="right">    0.065102</td>
    <td align="right">    0.300000</td>
    <td align="right">        1.99</td>
    <td align="right">    0.003511</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000681</td>
    <td align="right">        1.99</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">102_OFFICES VAV TERMINAL</td>
    <td align="right">    0.698879</td>
    <td align="right">    0.186887</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.209664</td>
    <td align="right">    0.001223</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000164</td>
    <td align="right">    0.228671</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">104_STORAGE VAV TERMINAL</td>
    <td align="right">        1.29</td>
    <td align="right">    0.016795</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.386935</td>
    <td align="right">    0.013611</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000249</td>
    <td align="right">    0.386935</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">108 VAV TERMINAL</td>
    <td align="right">        3.04</td>
    <td align="right">    0.020521</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.910747</td>
    <td align="right">    0.011140</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000734</td>
    <td align="right">        1.03</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">109 VAV TERMINAL</td>
    <td align="right">        1.64</td>
    <td align="right">    0.018993</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.492008</td>
    <td align="right">    0.012036</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000302</td>
    <td align="right">    0.492008</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">112_ARC VAV TERMINAL</td>
    <td align="right">        3.18</td>
    <td align="right">    0.020590</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.953071</td>
    <td align="right">    0.011103</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000755</td>
    <td align="right">        1.06</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">113_CAREER_SERVICES VAV TERMINAL</td>
    <td align="right">        2.43</td>
    <td align="right">    0.027875</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.729116</td>
    <td align="right">    0.008201</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000733</td>
    <td align="right">        1.02</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">114_OFFICES VAV TERMINAL</td>
    <td align="right">    0.329560</td>
    <td align="right">    0.421239</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.098868</td>
    <td align="right">    0.000543</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000045</td>
    <td align="right">    0.098868</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">AUDITORIUMLOWER_0B49D193 VAV TERMINAL</td>
    <td align="right">        3.98</td>
    <td align="right">    0.065102</td>
    <td align="right">    0.300000</td>
    <td align="right">        1.19</td>
    <td align="right">    0.003511</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000301</td>
    <td align="right">        1.19</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">AUDITORIUM_LOBBY VAV TERMINAL</td>
    <td align="right">    0.625715</td>
    <td align="right">    0.246754</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.187715</td>
    <td align="right">    0.000926</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000187</td>
    <td align="right">    0.261827</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">BOGDINING_E25F401A VAV TERMINAL</td>
    <td align="right">        1.59</td>
    <td align="right">    0.064828</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.477994</td>
    <td align="right">    0.003526</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000135</td>
    <td align="right">    0.477994</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">BOGPLAY_1_B863644B VAV TERMINAL</td>
    <td align="right">    0.010480</td>
    <td align="right">        1.00</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.003144</td>
    <td align="right">    0.000229</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000007</td>
    <td align="right">    0.009440</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">BOGPLAY_1_D1F076F9 VAV TERMINAL</td>
    <td align="right">        2.14</td>
    <td align="right">    0.067730</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.640682</td>
    <td align="right">    0.003375</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000223</td>
    <td align="right">    0.640682</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">BOGPLAY_2_4B3AE9FE VAV TERMINAL</td>
    <td align="right">    0.025253</td>
    <td align="right">        1.00</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.007576</td>
    <td align="right">    0.000229</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000017</td>
    <td align="right">    0.023776</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">BOGPLAY_2_D145E14C VAV TERMINAL</td>
    <td align="right">        3.55</td>
    <td align="right">    0.067730</td>
    <td align="right">    0.300000</td>
    <td align="right">        1.07</td>
    <td align="right">    0.003375</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000383</td>
    <td align="right">        1.07</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">CLASSROOM_1_90B605A9 VAV TERMINAL</td>
    <td align="right">    0.160837</td>
    <td align="right">    0.230599</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.048251</td>
    <td align="right">    0.000991</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000019</td>
    <td align="right">    0.048251</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">CLASSROOM_2_ECCCF8B8 VAV TERMINAL</td>
    <td align="right">    0.325454</td>
    <td align="right">    0.230599</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.097636</td>
    <td align="right">    0.000991</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000042</td>
    <td align="right">    0.097636</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">CORRIDOR_1_FA1FE4C1 VAV TERMINAL</td>
    <td align="right">    0.237986</td>
    <td align="right">    0.184109</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.071396</td>
    <td align="right">    0.001242</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000174</td>
    <td align="right">    0.237986</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">CORRIDOR_2_CFBEC8AA VAV TERMINAL</td>
    <td align="right">    0.181356</td>
    <td align="right">    0.842749</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.054407</td>
    <td align="right">    0.000271</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000132</td>
    <td align="right">    0.181356</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">CORRIDOR_3_7621FA0C VAV TERMINAL</td>
    <td align="right">    0.099061</td>
    <td align="right">    0.917939</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.029718</td>
    <td align="right">    0.000249</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000072</td>
    <td align="right">    0.099061</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">CORRIDOR_4_9B747DDD VAV TERMINAL</td>
    <td align="right">    0.147961</td>
    <td align="right">    0.669394</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.044388</td>
    <td align="right">    0.000342</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000107</td>
    <td align="right">    0.147961</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">EAST_CORRIDOR VAV TERMINAL</td>
    <td align="right">       12.88</td>
    <td align="right">    0.029013</td>
    <td align="right">    0.300000</td>
    <td align="right">        3.86</td>
    <td align="right">    0.007879</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.002452</td>
    <td align="right">        3.86</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">EAST_SMALL_CORRIDOR VAV TERMINAL</td>
    <td align="right">    0.232537</td>
    <td align="right">    0.069411</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.069761</td>
    <td align="right">    0.003293</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000055</td>
    <td align="right">    0.076855</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">KITCHEN_1_55B9A759 VAV TERMINAL</td>
    <td align="right">    0.385878</td>
    <td align="right">    0.268824</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.115764</td>
    <td align="right">    0.000850</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000028</td>
    <td align="right">    0.115764</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">KITCHEN_2_B940211D VAV TERMINAL</td>
    <td align="right">    0.421623</td>
    <td align="right">    0.242773</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.126487</td>
    <td align="right">    0.000942</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000029</td>
    <td align="right">    0.126487</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">KITCHEN_3_3E9A0FB8 VAV TERMINAL</td>
    <td align="right">    0.122104</td>
    <td align="right">    0.227939</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.036631</td>
    <td align="right">    0.001003</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000008</td>
    <td align="right">    0.036631</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">MECH_1_40A96879 VAV TERMINAL</td>
    <td align="right">    0.265326</td>
    <td align="right">        1.00</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.079598</td>
    <td align="right">    0.000229</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000168</td>
    <td align="right">    0.228983</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">MECH_2_C6ABCC9A VAV TERMINAL</td>
    <td align="right">    0.141791</td>
    <td align="right">    0.997361</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.042537</td>
    <td align="right">    0.000229</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000104</td>
    <td align="right">    0.141791</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">MECH_3_6E799E0F VAV TERMINAL</td>
    <td align="right">    0.010721</td>
    <td align="right">    0.679712</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.003216</td>
    <td align="right">    0.000336</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000008</td>
    <td align="right">    0.010721</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">MECH_4_99985F88 VAV TERMINAL</td>
    <td align="right">    0.005556</td>
    <td align="right">    0.413607</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.001667</td>
    <td align="right">    0.000553</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000004</td>
    <td align="right">    0.005556</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">NORTH_HALL VAV TERMINAL</td>
    <td align="right">        4.21</td>
    <td align="right">    0.063483</td>
    <td align="right">    0.300000</td>
    <td align="right">        1.26</td>
    <td align="right">    0.003601</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.001178</td>
    <td align="right">        1.65</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">OFFICE_1_B1424685 VAV TERMINAL</td>
    <td align="right">    0.005948</td>
    <td align="right">    0.975902</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.001785</td>
    <td align="right">    0.000234</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000002</td>
    <td align="right">    0.003203</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">OFFICE_2_37CC8413 VAV TERMINAL</td>
    <td align="right">    0.011073</td>
    <td align="right">    0.975902</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.003322</td>
    <td align="right">    0.000234</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000004</td>
    <td align="right">    0.005200</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">OFFICE_3_93B2C9FF VAV TERMINAL</td>
    <td align="right">    0.010018</td>
    <td align="right">    0.921386</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.003006</td>
    <td align="right">    0.000248</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000007</td>
    <td align="right">    0.010018</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">OFFICE_4_3DD7EBAB VAV TERMINAL</td>
    <td align="right">    0.189334</td>
    <td align="right">    0.467227</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.056800</td>
    <td align="right">    0.000489</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000135</td>
    <td align="right">    0.189334</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">OFFICE_5_682148B2 VAV TERMINAL</td>
    <td align="right">    0.012993</td>
    <td align="right">    0.809223</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.003898</td>
    <td align="right">    0.000282</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000009</td>
    <td align="right">    0.012993</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">OFFICE_6_61DD9104 VAV TERMINAL</td>
    <td align="right">    0.008230</td>
    <td align="right">    0.975902</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.002469</td>
    <td align="right">    0.000234</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000005</td>
    <td align="right">    0.006549</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">RESTROOMS VAV TERMINAL</td>
    <td align="right">    0.284981</td>
    <td align="right">    0.156250</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.085494</td>
    <td align="right">    0.001463</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000039</td>
    <td align="right">    0.085494</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_1_404313B9 VAV TERMINAL</td>
    <td align="right">    0.040497</td>
    <td align="right">    0.156250</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.012149</td>
    <td align="right">    0.001463</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000007</td>
    <td align="right">    0.012149</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_2_A377B4B3 VAV TERMINAL</td>
    <td align="right">    0.051647</td>
    <td align="right">    0.156250</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.015494</td>
    <td align="right">    0.001463</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000008</td>
    <td align="right">    0.015494</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_3_C201E5F7 VAV TERMINAL</td>
    <td align="right">    0.050226</td>
    <td align="right">    0.156250</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.015068</td>
    <td align="right">    0.001463</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000009</td>
    <td align="right">    0.015068</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_4_33BABDA2 VAV TERMINAL</td>
    <td align="right">    0.043256</td>
    <td align="right">    0.156250</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.012977</td>
    <td align="right">    0.001463</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000008</td>
    <td align="right">    0.012977</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_5_911A78E2 VAV TERMINAL</td>
    <td align="right">    0.052373</td>
    <td align="right">    0.156250</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.015712</td>
    <td align="right">    0.001463</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000007</td>
    <td align="right">    0.015712</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_6_A019D741 VAV TERMINAL</td>
    <td align="right">    0.291801</td>
    <td align="right">    0.156250</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.087540</td>
    <td align="right">    0.001463</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000043</td>
    <td align="right">    0.087540</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">ROOM_13_B04291D5 VAV TERMINAL</td>
    <td align="right">    0.825128</td>
    <td align="right">    0.230599</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.247538</td>
    <td align="right">    0.000991</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000419</td>
    <td align="right">    0.586101</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">SE_HALL_PIANO VAV TERMINAL</td>
    <td align="right">        2.86</td>
    <td align="right">    0.023200</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.857748</td>
    <td align="right">    0.009853</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000754</td>
    <td align="right">        1.05</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">SMALL_WEST_CORRIDOR VAV TERMINAL</td>
    <td align="right">    0.223228</td>
    <td align="right">    0.065963</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.066968</td>
    <td align="right">    0.003466</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000050</td>
    <td align="right">    0.069762</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">SOUTH_HALL VAV TERMINAL</td>
    <td align="right">        5.88</td>
    <td align="right">    0.038533</td>
    <td align="right">    0.300000</td>
    <td align="right">        1.76</td>
    <td align="right">    0.005933</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.001208</td>
    <td align="right">        1.76</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">STAIR_1_1681051F VAV TERMINAL</td>
    <td align="right">    0.019895</td>
    <td align="right">        1.00</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.005969</td>
    <td align="right">    0.000229</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000012</td>
    <td align="right">    0.016120</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">STAIR_2_976E6FD5 VAV TERMINAL</td>
    <td align="right">    0.020670</td>
    <td align="right">        1.00</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.006201</td>
    <td align="right">    0.000229</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000011</td>
    <td align="right">    0.015519</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">STAIR_3_8F089848 VAV TERMINAL</td>
    <td align="right">    0.009558</td>
    <td align="right">        1.00</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.002868</td>
    <td align="right">    0.000229</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000006</td>
    <td align="right">    0.007941</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">UPSTAIRS_OFFICES VAV TERMINAL</td>
    <td align="right">    0.610440</td>
    <td align="right">    0.300359</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.183132</td>
    <td align="right">    0.000761</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000141</td>
    <td align="right">    0.197063</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">WEST_CORRIDOR VAV TERMINAL</td>
    <td align="right">       11.53</td>
    <td align="right">    0.014590</td>
    <td align="right">    0.300000</td>
    <td align="right">        3.46</td>
    <td align="right">    0.015668</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.002127</td>
    <td align="right">        3.46</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
  <tr>
    <td align="right">WEST_OFFICE_BLOCK VAV TERMINAL</td>
    <td align="right">        1.57</td>
    <td align="right">    0.091609</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.471774</td>
    <td align="right">    0.002495</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.000317</td>
    <td align="right">    0.471774</td>
    <td align="right">       12.78</td>
    <td align="right">    0.008000</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided. Design Size values may be derived from alternate User-Specified values.</i>
<br><br>
<b>Coil:Heating:Water</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Coil:Heating:Water-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
  </tr>
  <tr>
    <td align="right">100_AUDITORIUM REHEAT COIL</td>
    <td align="right">    31126.48</td>
    <td align="right">    0.000681</td>
    <td align="right">      568.46</td>
  </tr>
  <tr>
    <td align="right">102_OFFICES REHEAT COIL</td>
    <td align="right">     7477.43</td>
    <td align="right">    0.000164</td>
    <td align="right">      155.27</td>
  </tr>
  <tr>
    <td align="right">104_STORAGE REHEAT COIL</td>
    <td align="right">    11362.16</td>
    <td align="right">    0.000249</td>
    <td align="right">      229.14</td>
  </tr>
  <tr>
    <td align="right">108 REHEAT COIL</td>
    <td align="right">    33541.38</td>
    <td align="right">    0.000734</td>
    <td align="right">      696.48</td>
  </tr>
  <tr>
    <td align="right">109 REHEAT COIL</td>
    <td align="right">    13793.79</td>
    <td align="right">    0.000302</td>
    <td align="right">      275.09</td>
  </tr>
  <tr>
    <td align="right">112_ARC REHEAT COIL</td>
    <td align="right">    34500.14</td>
    <td align="right">    0.000755</td>
    <td align="right">      716.39</td>
  </tr>
  <tr>
    <td align="right">113_CAREER_SERVICES REHEAT COIL</td>
    <td align="right">    33494.32</td>
    <td align="right">    0.000733</td>
    <td align="right">      695.51</td>
  </tr>
  <tr>
    <td align="right">114_OFFICES REHEAT COIL</td>
    <td align="right">     2072.29</td>
    <td align="right">    0.000045</td>
    <td align="right">       39.16</td>
  </tr>
  <tr>
    <td align="right">AUDITORIUMLOWER_0B49D193 REHEAT COIL</td>
    <td align="right">    13763.69</td>
    <td align="right">    0.000301</td>
    <td align="right">      243.16</td>
  </tr>
  <tr>
    <td align="right">AUDITORIUM_LOBBY REHEAT COIL</td>
    <td align="right">     8561.62</td>
    <td align="right">    0.000187</td>
    <td align="right">      177.78</td>
  </tr>
  <tr>
    <td align="right">BOGDINING_E25F401A REHEAT COIL</td>
    <td align="right">     6168.27</td>
    <td align="right">    0.000135</td>
    <td align="right">      110.68</td>
  </tr>
  <tr>
    <td align="right">BOGPLAY_1_B863644B REHEAT COIL</td>
    <td align="right">      308.68</td>
    <td align="right">    0.000007</td>
    <td align="right">        6.41</td>
  </tr>
  <tr>
    <td align="right">BOGPLAY_1_D1F076F9 REHEAT COIL</td>
    <td align="right">    10195.84</td>
    <td align="right">    0.000223</td>
    <td align="right">      186.48</td>
  </tr>
  <tr>
    <td align="right">BOGPLAY_2_4B3AE9FE REHEAT COIL</td>
    <td align="right">      777.46</td>
    <td align="right">    0.000017</td>
    <td align="right">       16.14</td>
  </tr>
  <tr>
    <td align="right">BOGPLAY_2_D145E14C REHEAT COIL</td>
    <td align="right">    17514.33</td>
    <td align="right">    0.000383</td>
    <td align="right">      321.33</td>
  </tr>
  <tr>
    <td align="right">CLASSROOM_1_90B605A9 REHEAT COIL</td>
    <td align="right">      884.68</td>
    <td align="right">    0.000019</td>
    <td align="right">       16.42</td>
  </tr>
  <tr>
    <td align="right">CLASSROOM_2_ECCCF8B8 REHEAT COIL</td>
    <td align="right">     1926.07</td>
    <td align="right">    0.000042</td>
    <td align="right">       36.09</td>
  </tr>
  <tr>
    <td align="right">CORRIDOR_1_FA1FE4C1 REHEAT COIL</td>
    <td align="right">     7951.38</td>
    <td align="right">    0.000174</td>
    <td align="right">      166.19</td>
  </tr>
  <tr>
    <td align="right">CORRIDOR_2_CFBEC8AA REHEAT COIL</td>
    <td align="right">     6034.10</td>
    <td align="right">    0.000132</td>
    <td align="right">      125.96</td>
  </tr>
  <tr>
    <td align="right">CORRIDOR_3_7621FA0C REHEAT COIL</td>
    <td align="right">     3297.38</td>
    <td align="right">    0.000072</td>
    <td align="right">       68.84</td>
  </tr>
  <tr>
    <td align="right">CORRIDOR_4_9B747DDD REHEAT COIL</td>
    <td align="right">     4914.21</td>
    <td align="right">    0.000107</td>
    <td align="right">      102.53</td>
  </tr>
  <tr>
    <td align="right">EAST_CORRIDOR REHEAT COIL</td>
    <td align="right">   112113.06</td>
    <td align="right">    0.002452</td>
    <td align="right">     2254.30</td>
  </tr>
  <tr>
    <td align="right">EAST_SMALL_CORRIDOR REHEAT COIL</td>
    <td align="right">     2513.12</td>
    <td align="right">    0.000055</td>
    <td align="right">       52.18</td>
  </tr>
  <tr>
    <td align="right">KITCHEN_1_55B9A759 REHEAT COIL</td>
    <td align="right">     1279.75</td>
    <td align="right">    0.000028</td>
    <td align="right">       22.49</td>
  </tr>
  <tr>
    <td align="right">KITCHEN_2_B940211D REHEAT COIL</td>
    <td align="right">     1319.44</td>
    <td align="right">    0.000029</td>
    <td align="right">       23.03</td>
  </tr>
  <tr>
    <td align="right">KITCHEN_3_3E9A0FB8 REHEAT COIL</td>
    <td align="right">      384.31</td>
    <td align="right">    0.000008</td>
    <td align="right">        6.71</td>
  </tr>
  <tr>
    <td align="right">MECH_1_40A96879 REHEAT COIL</td>
    <td align="right">     7675.88</td>
    <td align="right">    0.000168</td>
    <td align="right">      160.60</td>
  </tr>
  <tr>
    <td align="right">MECH_2_C6ABCC9A REHEAT COIL</td>
    <td align="right">     4746.25</td>
    <td align="right">    0.000104</td>
    <td align="right">       99.26</td>
  </tr>
  <tr>
    <td align="right">MECH_3_6E799E0F REHEAT COIL</td>
    <td align="right">      354.91</td>
    <td align="right">    0.000008</td>
    <td align="right">        7.40</td>
  </tr>
  <tr>
    <td align="right">MECH_4_99985F88 REHEAT COIL</td>
    <td align="right">      183.61</td>
    <td align="right">    0.000004</td>
    <td align="right">        3.82</td>
  </tr>
  <tr>
    <td align="right">NORTH_HALL REHEAT COIL</td>
    <td align="right">    53867.91</td>
    <td align="right">    0.001178</td>
    <td align="right">     1118.56</td>
  </tr>
  <tr>
    <td align="right">OFFICE_1_B1424685 REHEAT COIL</td>
    <td align="right">      104.73</td>
    <td align="right">    0.000002</td>
    <td align="right">        2.17</td>
  </tr>
  <tr>
    <td align="right">OFFICE_2_37CC8413 REHEAT COIL</td>
    <td align="right">      170.03</td>
    <td align="right">    0.000004</td>
    <td align="right">        3.53</td>
  </tr>
  <tr>
    <td align="right">OFFICE_3_93B2C9FF REHEAT COIL</td>
    <td align="right">      327.60</td>
    <td align="right">    0.000007</td>
    <td align="right">        6.80</td>
  </tr>
  <tr>
    <td align="right">OFFICE_4_3DD7EBAB REHEAT COIL</td>
    <td align="right">     6186.25</td>
    <td align="right">    0.000135</td>
    <td align="right">      128.43</td>
  </tr>
  <tr>
    <td align="right">OFFICE_5_682148B2 REHEAT COIL</td>
    <td align="right">      424.88</td>
    <td align="right">    0.000009</td>
    <td align="right">        8.82</td>
  </tr>
  <tr>
    <td align="right">OFFICE_6_61DD9104 REHEAT COIL</td>
    <td align="right">      214.14</td>
    <td align="right">    0.000005</td>
    <td align="right">        4.45</td>
  </tr>
  <tr>
    <td align="right">RESTROOMS REHEAT COIL</td>
    <td align="right">     1794.00</td>
    <td align="right">    0.000039</td>
    <td align="right">       33.91</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_1_404313B9 REHEAT COIL</td>
    <td align="right">      303.55</td>
    <td align="right">    0.000007</td>
    <td align="right">        5.91</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_2_A377B4B3 REHEAT COIL</td>
    <td align="right">      386.39</td>
    <td align="right">    0.000008</td>
    <td align="right">        7.52</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_3_C201E5F7 REHEAT COIL</td>
    <td align="right">      432.89</td>
    <td align="right">    0.000009</td>
    <td align="right">        8.68</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_4_33BABDA2 REHEAT COIL</td>
    <td align="right">      352.24</td>
    <td align="right">    0.000008</td>
    <td align="right">        6.97</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_5_911A78E2 REHEAT COIL</td>
    <td align="right">      333.29</td>
    <td align="right">    0.000007</td>
    <td align="right">        6.31</td>
  </tr>
  <tr>
    <td align="right">RESTROOM_6_A019D741 REHEAT COIL</td>
    <td align="right">     1953.17</td>
    <td align="right">    0.000043</td>
    <td align="right">       37.27</td>
  </tr>
  <tr>
    <td align="right">ROOM_13_B04291D5 REHEAT COIL</td>
    <td align="right">    19157.87</td>
    <td align="right">    0.000419</td>
    <td align="right">      397.77</td>
  </tr>
  <tr>
    <td align="right">SE_HALL_PIANO REHEAT COIL</td>
    <td align="right">    34464.59</td>
    <td align="right">    0.000754</td>
    <td align="right">      715.66</td>
  </tr>
  <tr>
    <td align="right">SMALL_WEST_CORRIDOR REHEAT COIL</td>
    <td align="right">     2281.18</td>
    <td align="right">    0.000050</td>
    <td align="right">       47.37</td>
  </tr>
  <tr>
    <td align="right">SOUTH_HALL REHEAT COIL</td>
    <td align="right">    55213.66</td>
    <td align="right">    0.001208</td>
    <td align="right">     1132.24</td>
  </tr>
  <tr>
    <td align="right">STAIR_1_1681051F REHEAT COIL</td>
    <td align="right">      527.13</td>
    <td align="right">    0.000012</td>
    <td align="right">       10.95</td>
  </tr>
  <tr>
    <td align="right">STAIR_2_976E6FD5 REHEAT COIL</td>
    <td align="right">      507.46</td>
    <td align="right">    0.000011</td>
    <td align="right">       10.54</td>
  </tr>
  <tr>
    <td align="right">STAIR_3_8F089848 REHEAT COIL</td>
    <td align="right">      259.68</td>
    <td align="right">    0.000006</td>
    <td align="right">        5.39</td>
  </tr>
  <tr>
    <td align="right">UPSTAIRS_OFFICES REHEAT COIL</td>
    <td align="right">     6443.86</td>
    <td align="right">    0.000141</td>
    <td align="right">      133.81</td>
  </tr>
  <tr>
    <td align="right">WEST_CORRIDOR REHEAT COIL</td>
    <td align="right">    97243.02</td>
    <td align="right">    0.002127</td>
    <td align="right">     1940.43</td>
  </tr>
  <tr>
    <td align="right">WEST_OFFICE_BLOCK REHEAT COIL</td>
    <td align="right">    14486.80</td>
    <td align="right">    0.000317</td>
    <td align="right">      295.52</td>
  </tr>
  <tr>
    <td align="right">54 ZONE VAV MAIN HTG COIL</td>
    <td align="right">   623234.70</td>
    <td align="right">    0.013632</td>
    <td align="right">     8110.45</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>AirLoopHVAC</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_AirLoopHVAC-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">Design Supply Air Flow Rate [m3/s]</td>
  </tr>
  <tr>
    <td align="right">54 ZONE VAV</td>
    <td align="right">       22.67</td>
    <td align="right">       22.67</td>
    <td align="right">       75.58</td>
    <td align="right">       42.13</td>
    <td align="right">       57.40</td>
    <td align="right">       57.40</td>
    <td align="right">    0.300000</td>
    <td align="right">    0.734001</td>
    <td align="right">       57.40</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>Controller:OutdoorAir</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Controller:OutdoorAir-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
  </tr>
  <tr>
    <td align="right">54 ZONE VAV OA CONTROLLER</td>
    <td align="right">       57.40</td>
    <td align="right">       30.61</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>Coil:Cooling:Water</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Coil:Cooling:Water-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Design Inlet Air Temperature [C]</td>
    <td align="right">Design Size Design Inlet Water Temperature [C]</td>
    <td align="right">Design Size Design Outlet Air Temperature [C]</td>
    <td align="right">Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir]</td>
    <td align="right">Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir]</td>
    <td align="right">Design Size Design Coil Load [W]</td>
    <td align="right">Design Size Design Water Flow Rate [m3/s]</td>
    <td align="right">Design Size Design Air Flow Rate [m3/s]</td>
  </tr>
  <tr>
    <td align="right">54 ZONE VAV CLG COIL</td>
    <td align="right">       28.78</td>
    <td align="right">        6.67</td>
    <td align="right">       11.41</td>
    <td align="right">    0.012846</td>
    <td align="right">    0.008500</td>
    <td align="right">  1948746.86</td>
    <td align="right">    0.082740</td>
    <td align="right">       57.40</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>Fan:VariableVolume</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Fan:VariableVolume-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
  </tr>
  <tr>
    <td align="right">54 ZONE VAV FAN</td>
    <td align="right">       57.40</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>Controller:WaterCoil</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Controller:WaterCoil-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Maximum Actuated Flow [m3/s]</td>
    <td align="right">Controller Convergence Tolerance</td>
  </tr>
  <tr>
    <td align="right">54 ZONE VAV CLG COIL CONTROLLER</td>
    <td align="right">    0.082740</td>
    <td align="right">    0.000006</td>
  </tr>
  <tr>
    <td align="right">54 ZONE VAV MAIN HTG COIL CONTROLLER</td>
    <td align="right">    0.013632</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>PlantLoop</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_PlantLoop-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Maximum Loop Flow Rate [m3/s]</td>
    <td align="right">Plant Loop Volume [m3]</td>
  </tr>
  <tr>
    <td align="right">CHILLED WATER LOOP</td>
    <td align="right">    0.082740</td>
    <td align="right">        9.93</td>
  </tr>
  <tr>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">    0.028455</td>
    <td align="right">        3.41</td>
  </tr>
  <tr>
    <td align="right">SHW LOOP DEFAULT_DISTRICT_SHW</td>
    <td align="right">    0.000140</td>
    <td align="right">    0.016750</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>Pump:VariableSpeed</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Pump:VariableSpeed-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Flow Rate [m3/s]</td>
    <td align="right">Design Power Consumption [W]</td>
  </tr>
  <tr>
    <td align="right">CHILLED WATER LOOP PUMP</td>
    <td align="right">    0.082740</td>
    <td align="right">    21138.08</td>
  </tr>
  <tr>
    <td align="right">HOT WATER LOOP PUMP</td>
    <td align="right">    0.028455</td>
    <td align="right">     7269.44</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>DistrictCooling</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_DistrictCooling-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Nominal Capacity [W]</td>
  </tr>
  <tr>
    <td align="right">PURCHASED COOLING</td>
    <td align="right">  1948746.86</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>DistrictHeating</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_DistrictHeating-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Nominal Capacity [W]</td>
  </tr>
  <tr>
    <td align="right">HOT WATER LOOP DISTRICT HEATING</td>
    <td align="right">  1327088.32</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>Pump:ConstantSpeed</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Pump:ConstantSpeed-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Flow Rate [m3/s]</td>
    <td align="right">Design Power Consumption [W]</td>
  </tr>
  <tr>
    <td align="right">SHW PUMP1</td>
    <td align="right">    0.000140</td>
    <td align="right">        5.94</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<b>WaterHeater:Mixed</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_WaterHeater:Mixed-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Use Side Design Flow Rate [m3/s]</td>
  </tr>
  <tr>
    <td align="right">IDEAL SERVICE HOT WATER HEATER</td>
    <td align="right">    0.000140</td>
  </tr>
</table>
<i>User-Specified values were used. Design Size values were used if no User-Specified values were provided.</i>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SurfaceShadowingSummary::EntireFacility></a>
<p>Report:<b> Surface Shadowing Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2022-11-17
    16:35:59</b></p>
<b>Surfaces (Walls, Roofs, etc) that may be Shadowed by Other Surfaces</b><br><br>
<!-- FullName:Surface Shadowing Summary_Entire Facility_Surfaces (Walls, Roofs, etc) that may be Shadowed by Other Surfaces-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">None</td>
  </tr>
</table>
<br><br>
<b>Subsurfaces (Windows and Doors) that may be Shadowed by Surfaces</b><br><br>
<!-- FullName:Surface Shadowing Summary_Entire Facility_Subsurfaces (Windows and Doors) that may be Shadowed by Surfaces-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Possible Shadow Receivers</td>
  </tr>
  <tr>
    <td align="right">FACE_102</td>
    <td align="right">FACE_102_GLZ0 | FACE_102_GLZ1 |</td>
  </tr>
  <tr>
    <td align="right">FACE_137</td>
    <td align="right">FACE_137_GLZ0 | FACE_137_GLZ1 |</td>
  </tr>
  <tr>
    <td align="right">FACE_139</td>
    <td align="right">FACE_139_GLZ0 | FACE_139_GLZ1 |</td>
  </tr>
  <tr>
    <td align="right">FACE_146</td>
    <td align="right">FACE_146_GLZ0 | FACE_146_GLZ1 |</td>
  </tr>
  <tr>
    <td align="right">FACE_24</td>
    <td align="right">FACE_24_GLZ0 | FACE_24_GLZ1 |</td>
  </tr>
  <tr>
    <td align="right">FACE_28</td>
    <td align="right">FACE_28_GLZ0 | FACE_28_GLZ1 |</td>
  </tr>
  <tr>
    <td align="right">FACE_5</td>
    <td align="right">FACE_5_GLZ0 | FACE_5_GLZ1 |</td>
  </tr>
  <tr>
    <td align="right">FACE_7</td>
    <td align="right">FACE_7_GLZ0 | FACE_7_GLZ1 |</td>
  </tr>
  <tr>
    <td align="right">FACE_58</td>
    <td align="right">FACE_58_GLZ0 | FACE_58_GLZ1 |</td>
  </tr>
  <tr>
    <td align="right">FACE_19</td>
    <td align="right">FACE_19_GLZ0 | FACE_19_GLZ1 |</td>
  </tr>
  <tr>
    <td align="right">FACE_A685264E</td>
    <td align="right">FACE_A685264E_GLZ0 |</td>
  </tr>
  <tr>
    <td align="right">FACE_108</td>
    <td align="right">FACE_108_GLZ0 | FACE_108_GLZ1 |</td>
  </tr>
  <tr>
    <td align="right">FACE_114</td>
    <td align="right">FACE_114_GLZ0 | FACE_114_GLZ1 |</td>
  </tr>
  <tr>
    <td align="right">FACE_126</td>
    <td align="right">FACE_126_GLZ0 | FACE_126_GLZ1 |</td>
  </tr>
  <tr>
    <td align="right">FACE_193</td>
    <td align="right">FACE_193_GLZ0 | FACE_193_GLZ1 |</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=AdaptiveComfortSummary::EntireFacility></a>
<p>Report:<b> Adaptive Comfort Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2022-11-17
    16:35:59</b></p>
<b>Time Not Meeting the Adaptive Comfort Models during Occupied Hours</b><br><br>
<!-- FullName:Adaptive Comfort Summary_Entire Facility_Time Not Meeting the Adaptive Comfort Models during Occupied Hours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ASHRAE55 90% Acceptability Limits [Hours]</td>
    <td align="right">ASHRAE55 80% Acceptability Limits  [Hours]</td>
    <td align="right">CEN15251 Category I Acceptability Limits [Hours]</td>
    <td align="right">CEN15251 Category II Acceptability Limits [Hours]</td>
    <td align="right">CEN15251 Category III Acceptability Limits [Hours]</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=InitializationSummary::EntireFacility></a>
<p>Report:<b> Initialization Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2022-11-17
    16:35:59</b></p>
<b>Version</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Version-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Version ID</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">22.1</td>
  </tr>
</table>
<br><br>
<b>Timesteps per Hour</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Timesteps per Hour-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">#TimeSteps</td>
    <td align="right">Minutes per TimeStep {minutes}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">6</td>
    <td align="right">10</td>
  </tr>
</table>
<br><br>
<b>System Convergence Limits</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_System Convergence Limits-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Minimum System TimeStep {minutes}</td>
    <td align="right">Max HVAC Iterations</td>
    <td align="right">Minimum Plant Iterations</td>
    <td align="right">Maximum Plant Iterations</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">20</td>
    <td align="right">2</td>
    <td align="right">8</td>
  </tr>
</table>
<br><br>
<b>Simulation Control</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Simulation Control-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Do Zone Sizing</td>
    <td align="right">Do System Sizing</td>
    <td align="right">Do Plant Sizing</td>
    <td align="right">Do Design Days</td>
    <td align="right">Do Weather Simulation</td>
    <td align="right">Do HVAC Sizing Simulation</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
  </tr>
</table>
<br><br>
<b>Performance Precision Tradeoffs</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Performance Precision Tradeoffs-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Use Coil Direct Simulation</td>
    <td align="right">Zone Radiant Exchange Algorithm</td>
    <td align="right">Override Mode</td>
    <td align="right">Number of Timestep In Hour</td>
    <td align="right">Force Euler Method</td>
    <td align="right">Minimum Number of Warmup Days</td>
    <td align="right">Force Suppress All Begin Environment Resets</td>
    <td align="right">Minimum System Timestep</td>
    <td align="right">MaxZoneTempDiff</td>
    <td align="right">MaxAllowedDelTemp</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">No</td>
    <td align="right">ScriptF</td>
    <td align="right">Normal</td>
    <td align="right">6</td>
    <td align="right">No</td>
    <td align="right">1</td>
    <td align="right">No</td>
    <td align="right">1.0</td>
    <td align="right">0.300</td>
    <td align="right">2.0000E-003</td>
  </tr>
</table>
<br><br>
<b>Output Reporting Tolerances</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Output Reporting Tolerances-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Tolerance for Time Heating Setpoint Not Met</td>
    <td align="right">Tolerance for Zone Cooling Setpoint Not Met Time</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">0.200</td>
    <td align="right">0.200</td>
  </tr>
</table>
<br><br>
<b>Site:GroundTemperature:BuildingSurface</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:GroundTemperature:BuildingSurface-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan{C}</td>
    <td align="right">Feb{C}</td>
    <td align="right">Mar{C}</td>
    <td align="right">Apr{C}</td>
    <td align="right">May{C}</td>
    <td align="right">Jun{C}</td>
    <td align="right">Jul{C}</td>
    <td align="right">Aug{C}</td>
    <td align="right">Sep{C}</td>
    <td align="right">Oct{C}</td>
    <td align="right">Nov{C}</td>
    <td align="right">Dec{C}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">18.00</td>
    <td align="right">18.00</td>
    <td align="right">18.00</td>
    <td align="right">18.00</td>
    <td align="right">18.00</td>
    <td align="right">18.00</td>
    <td align="right">18.00</td>
    <td align="right">18.00</td>
    <td align="right">18.00</td>
    <td align="right">18.00</td>
    <td align="right">18.00</td>
    <td align="right">18.00</td>
  </tr>
</table>
<br><br>
<b>Site:GroundTemperature:FCfactorMethod</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:GroundTemperature:FCfactorMethod-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan{C}</td>
    <td align="right">Feb{C}</td>
    <td align="right">Mar{C}</td>
    <td align="right">Apr{C}</td>
    <td align="right">May{C}</td>
    <td align="right">Jun{C}</td>
    <td align="right">Jul{C}</td>
    <td align="right">Aug{C}</td>
    <td align="right">Sep{C}</td>
    <td align="right">Oct{C}</td>
    <td align="right">Nov{C}</td>
    <td align="right">Dec{C}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">3.42</td>
    <td align="right">-1.36</td>
    <td align="right">-2.66</td>
    <td align="right">-1.53</td>
    <td align="right">4.92</td>
    <td align="right">12.14</td>
    <td align="right">18.93</td>
    <td align="right">23.85</td>
    <td align="right">25.28</td>
    <td align="right">22.97</td>
    <td align="right">17.41</td>
    <td align="right">10.39</td>
  </tr>
</table>
<br><br>
<b>Site:GroundTemperature:Shallow</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:GroundTemperature:Shallow-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan{C}</td>
    <td align="right">Feb{C}</td>
    <td align="right">Mar{C}</td>
    <td align="right">Apr{C}</td>
    <td align="right">May{C}</td>
    <td align="right">Jun{C}</td>
    <td align="right">Jul{C}</td>
    <td align="right">Aug{C}</td>
    <td align="right">Sep{C}</td>
    <td align="right">Oct{C}</td>
    <td align="right">Nov{C}</td>
    <td align="right">Dec{C}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
    <td align="right">13.00</td>
  </tr>
</table>
<br><br>
<b>Site:GroundTemperature:Deep</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:GroundTemperature:Deep-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan{C}</td>
    <td align="right">Feb{C}</td>
    <td align="right">Mar{C}</td>
    <td align="right">Apr{C}</td>
    <td align="right">May{C}</td>
    <td align="right">Jun{C}</td>
    <td align="right">Jul{C}</td>
    <td align="right">Aug{C}</td>
    <td align="right">Sep{C}</td>
    <td align="right">Oct{C}</td>
    <td align="right">Nov{C}</td>
    <td align="right">Dec{C}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
    <td align="right">16.00</td>
  </tr>
</table>
<br><br>
<b>Site:GroundReflectance</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:GroundReflectance-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan{dimensionless}</td>
    <td align="right">Feb{dimensionless}</td>
    <td align="right">Mar{dimensionless}</td>
    <td align="right">Apr{dimensionless}</td>
    <td align="right">May{dimensionless}</td>
    <td align="right">Jun{dimensionless}</td>
    <td align="right">Jul{dimensionless}</td>
    <td align="right">Aug{dimensionless}</td>
    <td align="right">Sep{dimensionless}</td>
    <td align="right">Oct{dimensionless}</td>
    <td align="right">Nov{dimensionless}</td>
    <td align="right">Dec{dimensionless}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
  </tr>
</table>
<br><br>
<b>Site:GroundReflectance:SnowModifier</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:GroundReflectance:SnowModifier-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Normal</td>
    <td align="right">Daylighting {dimensionless}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">1.000</td>
    <td align="right">1.000</td>
  </tr>
</table>
<br><br>
<b>Site:GroundReflectance:Snow</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:GroundReflectance:Snow-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan{dimensionless}</td>
    <td align="right">Feb{dimensionless}</td>
    <td align="right">Mar{dimensionless}</td>
    <td align="right">Apr{dimensionless}</td>
    <td align="right">May{dimensionless}</td>
    <td align="right">Jun{dimensionless}</td>
    <td align="right">Jul{dimensionless}</td>
    <td align="right">Aug{dimensionless}</td>
    <td align="right">Sep{dimensionless}</td>
    <td align="right">Oct{dimensionless}</td>
    <td align="right">Nov{dimensionless}</td>
    <td align="right">Dec{dimensionless}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
  </tr>
</table>
<br><br>
<b>Site:GroundReflectance:Snow:Daylighting</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:GroundReflectance:Snow:Daylighting-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Jan{dimensionless}</td>
    <td align="right">Feb{dimensionless}</td>
    <td align="right">Mar{dimensionless}</td>
    <td align="right">Apr{dimensionless}</td>
    <td align="right">May{dimensionless}</td>
    <td align="right">Jun{dimensionless}</td>
    <td align="right">Jul{dimensionless}</td>
    <td align="right">Aug{dimensionless}</td>
    <td align="right">Sep{dimensionless}</td>
    <td align="right">Oct{dimensionless}</td>
    <td align="right">Nov{dimensionless}</td>
    <td align="right">Dec{dimensionless}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
    <td align="right">0.20</td>
  </tr>
</table>
<br><br>
<b>Environment:Weather Station</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Environment:Weather Station-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Wind Sensor Height Above Ground {m}</td>
    <td align="right">Wind Speed Profile Exponent {}</td>
    <td align="right">Wind Speed Profile Boundary Layer Thickness {m}</td>
    <td align="right">Air Temperature Sensor Height Above Ground {m}</td>
    <td align="right">Wind Speed Modifier Coefficient-Internal</td>
    <td align="right">Temperature Modifier Coefficient-Internal</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">10.000</td>
    <td align="right">0.140</td>
    <td align="right">270.000</td>
    <td align="right">1.500</td>
    <td align="right">1.586</td>
    <td align="right">9.750E-003</td>
  </tr>
</table>
<br><br>
<b>Site:Location</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site:Location-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Location Name</td>
    <td align="right">Latitude {N+/S- Deg}</td>
    <td align="right">Longitude {E+/W- Deg}</td>
    <td align="right">Time Zone Number {GMT+/-}</td>
    <td align="right">Elevation {m}</td>
    <td align="right">Standard Pressure at Elevation {Pa}</td>
    <td align="right">Standard RhoAir at Elevation</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Chicago Midway Intl AP IL USA TMY3 WMO#=725340</td>
    <td align="right">41.78</td>
    <td align="right">-87.75</td>
    <td align="right">-6.00</td>
    <td align="right">186.00</td>
    <td align="right">99110</td>
    <td align="right">1.1780</td>
  </tr>
</table>
<br><br>
<b>Site Water Mains Temperature Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Site Water Mains Temperature Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Calculation Method{}</td>
    <td align="right">Water Mains Temperature Schedule Name{}</td>
    <td align="right">Annual Average Outdoor Air Temperature{C}</td>
    <td align="right">Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC}</td>
    <td align="right">Fixed Default Water Mains Temperature{C}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">CorrelationFromWeatherFile</td>
    <td align="right">NA</td>
    <td align="right">11.39</td>
    <td align="right">30.88</td>
    <td align="right">NA</td>
  </tr>
</table>
<br><br>
<b>Building Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Building Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Building Name</td>
    <td align="right">North Axis {deg}</td>
    <td align="right">Terrain</td>
    <td align="right">Loads Convergence Tolerance Value</td>
    <td align="right">Temperature Convergence Tolerance Value</td>
    <td align="right">Solar Distribution</td>
    <td align="right">Maximum Number of Warmup Days</td>
    <td align="right">Minimum Number of Warmup Days</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Building 1</td>
    <td align="right">0.000</td>
    <td align="right">City</td>
    <td align="right">4.00000E-002</td>
    <td align="right">0.40000</td>
    <td align="right">FullExteriorWithReflectionsFromExteriorSurfaces</td>
    <td align="right">25</td>
    <td align="right">1</td>
  </tr>
</table>
<br><br>
<b>Inside Convection Algorithm</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Inside Convection Algorithm-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Algorithm {Simple <br> TARP <br> CeilingDiffuser <br> AdaptiveConvectionAlgorithm}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">TARP</td>
  </tr>
</table>
<br><br>
<b>Outside Convection Algorithm</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Outside Convection Algorithm-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Algorithm {SimpleCombined <br> TARP <br> MoWitt <br> DOE-2 <br> AdaptiveConvectionAlgorithm}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">DOE-2</td>
  </tr>
</table>
<br><br>
<b>Sky Radiance Distribution</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Sky Radiance Distribution-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Value {Anisotropic}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Anisotropic</td>
  </tr>
</table>
<br><br>
<b>Zone Air Solution Algorithm</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Zone Air Solution Algorithm-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Value {ThirdOrderBackwardDifference <br> AnalyticalSolution <br> EulerMethod}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">ThirdOrderBackwardDifference</td>
  </tr>
</table>
<br><br>
<b>Zone Air Carbon Dioxide Balance Simulation</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Zone Air Carbon Dioxide Balance Simulation-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Simulation {Yes/No}</td>
    <td align="right">Carbon Dioxide Concentration</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">No</td>
    <td align="right">N/A</td>
  </tr>
</table>
<br><br>
<b>Zone Air Generic Contaminant Balance Simulation</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Zone Air Generic Contaminant Balance Simulation-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Simulation {Yes/No}</td>
    <td align="right">Generic Contaminant Concentration</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">No</td>
    <td align="right">N/A</td>
  </tr>
</table>
<br><br>
<b>Zone Air Mass Flow Balance Simulation</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Zone Air Mass Flow Balance Simulation-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Enforce Mass Balance<br><br><br><br></td>
    <td align="right">Adjust Zone Mixing and Return {AdjustMixingOnly <br> AdjustReturnOnly <br> AdjustMixingThenReturn <br> AdjustReturnThenMixing <br> None}</td>
    <td align="right">Adjust Zone Infiltration {AddInfiltration <br> AdjustInfiltration <br> None}<br><br></td>
    <td align="right">Infiltration Zones {MixingSourceZonesOnly <br> AllZones}<br><br><br></td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">No</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
  </tr>
</table>
<br><br>
<b>HVACSystemRootFindingAlgorithm</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_HVACSystemRootFindingAlgorithm-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Value {RegulaFalsi <br> Bisection <br> BisectionThenRegulaFalsi <br> RegulaFalsiThenBisection}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">RegulaFalsi</td>
  </tr>
</table>
<br><br>
<b>Environment:Site Atmospheric Variation</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Environment:Site Atmospheric Variation-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Wind Speed Profile Exponent {}</td>
    <td align="right">Wind Speed Profile Boundary Layer Thickness {m}</td>
    <td align="right">Air Temperature Gradient Coefficient {K/m}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">0.330</td>
    <td align="right">460.000</td>
    <td align="right">6.500000E-003</td>
  </tr>
</table>
<br><br>
<b>Surface Geometry</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Surface Geometry-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Starting Corner</td>
    <td align="right">Vertex Input Direction</td>
    <td align="right">Coordinate System</td>
    <td align="right">Daylight Reference Point Coordinate System</td>
    <td align="right">Rectangular (Simple) Surface Coordinate System</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">UpperLeftCorner</td>
    <td align="right">Counterclockwise</td>
    <td align="right">RelativeCoordinateSystem</td>
    <td align="right">RelativeCoordinateSystem</td>
    <td align="right">RelativeToZoneOrigin</td>
  </tr>
</table>
<br><br>
<b>Surface Heat Transfer Algorithm</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Surface Heat Transfer Algorithm-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Value {CTF - ConductionTransferFunction <br> EMPD - MoisturePenetrationDepthConductionTransferFunction <br> CondFD - ConductionFiniteDifference <br> HAMT - CombinedHeatAndMoistureFiniteElement} - Description</td>
    <td align="right">Inside Surface Max Temperature Limit{C}<br><br><br></td>
    <td align="right">Surface Convection Coefficient Lower Limit {W/m2-K}<br><br><br></td>
    <td align="right">Surface Convection Coefficient Upper Limit {W/m2-K}<br><br><br></td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">CTF - ConductionTransferFunction</td>
    <td align="right">200</td>
    <td align="right">0.10</td>
    <td align="right">1000.0</td>
  </tr>
</table>
<br><br>
<b>Shading Summary</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Shading Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Number of Fixed Detached Shades</td>
    <td align="right">Number of Building Detached Shades</td>
    <td align="right">Number of Attached Shades</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">0</td>
  </tr>
</table>
<br><br>
<b>Zone Summary</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Zone Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Number of Zones</td>
    <td align="right">Number of Zone Surfaces</td>
    <td align="right">Number of SubSurfaces</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">54</td>
    <td align="right">584</td>
    <td align="right">29</td>
  </tr>
</table>
<br><br>
<b>Zone Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Zone Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone Name</td>
    <td align="right">North Axis {deg}</td>
    <td align="right">Origin X-Coordinate {m}</td>
    <td align="right">Origin Y-Coordinate {m}</td>
    <td align="right">Origin Z-Coordinate {m}</td>
    <td align="right">Centroid X-Coordinate {m}</td>
    <td align="right">Centroid Y-Coordinate {m}</td>
    <td align="right">Centroid Z-Coordinate {m}</td>
    <td align="right">Type</td>
    <td align="right">Zone Multiplier</td>
    <td align="right">Zone List Multiplier</td>
    <td align="right">Minimum X {m}</td>
    <td align="right">Maximum X {m}</td>
    <td align="right">Minimum Y {m}</td>
    <td align="right">Maximum Y {m}</td>
    <td align="right">Minimum Z {m}</td>
    <td align="right">Maximum Z {m}</td>
    <td align="right">Ceiling Height {m}</td>
    <td align="right">Volume {m3}</td>
    <td align="right">Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall}</td>
    <td align="right">Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}</td>
    <td align="right">Floor Area {m2}</td>
    <td align="right">Exterior Gross Wall Area {m2}</td>
    <td align="right">Exterior Net Wall Area {m2}</td>
    <td align="right">Exterior Window Area {m2}</td>
    <td align="right">Number of Surfaces</td>
    <td align="right">Number of SubSurfaces</td>
    <td align="right">Number of Shading SubSurfaces</td>
    <td align="right">Part of Total Building Area</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">100_AUDITORIUM</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.61</td>
    <td align="right">25.15</td>
    <td align="right">3.66</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-10.06</td>
    <td align="right">11.28</td>
    <td align="right">11.89</td>
    <td align="right">38.40</td>
    <td align="right">0.00</td>
    <td align="right">7.32</td>
    <td align="right">7.32</td>
    <td align="right">4138.79</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">565.78</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">15</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">102_OFFICES</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">1.09</td>
    <td align="right">-0.81</td>
    <td align="right">3.66</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-8.84</td>
    <td align="right">11.28</td>
    <td align="right">-6.10</td>
    <td align="right">3.35</td>
    <td align="right">0.00</td>
    <td align="right">7.32</td>
    <td align="right">7.32</td>
    <td align="right">1253.87</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">171.41</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">12</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">104_STORAGE</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">17.53</td>
    <td align="right">-3.05</td>
    <td align="right">3.66</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">14.94</td>
    <td align="right">20.12</td>
    <td align="right">-5.79</td>
    <td align="right">-0.30</td>
    <td align="right">0.00</td>
    <td align="right">7.32</td>
    <td align="right">7.32</td>
    <td align="right">207.96</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">28.43</td>
    <td align="right">40.13</td>
    <td align="right">6.02</td>
    <td align="right">34.11</td>
    <td align="right">6</td>
    <td align="right">2</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">108</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-14.63</td>
    <td align="right">-12.19</td>
    <td align="right">3.66</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-17.98</td>
    <td align="right">-11.28</td>
    <td align="right">-18.29</td>
    <td align="right">-6.10</td>
    <td align="right">0.00</td>
    <td align="right">7.32</td>
    <td align="right">7.32</td>
    <td align="right">598.05</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">81.75</td>
    <td align="right">138.24</td>
    <td align="right">20.74</td>
    <td align="right">117.50</td>
    <td align="right">6</td>
    <td align="right">4</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">109</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-14.63</td>
    <td align="right">-3.05</td>
    <td align="right">3.66</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-17.98</td>
    <td align="right">-11.28</td>
    <td align="right">-6.10</td>
    <td align="right">1.10E-015</td>
    <td align="right">0.00</td>
    <td align="right">7.32</td>
    <td align="right">7.32</td>
    <td align="right">299.03</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">40.88</td>
    <td align="right">44.59</td>
    <td align="right">6.69</td>
    <td align="right">37.90</td>
    <td align="right">6</td>
    <td align="right">2</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">112_ARC</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-14.63</td>
    <td align="right">58.83</td>
    <td align="right">3.66</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-17.98</td>
    <td align="right">-11.28</td>
    <td align="right">52.43</td>
    <td align="right">65.23</td>
    <td align="right">0.00</td>
    <td align="right">7.32</td>
    <td align="right">7.32</td>
    <td align="right">627.95</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">85.84</td>
    <td align="right">142.70</td>
    <td align="right">21.40</td>
    <td align="right">121.29</td>
    <td align="right">6</td>
    <td align="right">4</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">113_CAREER_SERVICES</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">15.70</td>
    <td align="right">60.20</td>
    <td align="right">3.66</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">11.28</td>
    <td align="right">20.12</td>
    <td align="right">55.17</td>
    <td align="right">65.23</td>
    <td align="right">0.00</td>
    <td align="right">7.32</td>
    <td align="right">7.32</td>
    <td align="right">650.38</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">88.91</td>
    <td align="right">138.24</td>
    <td align="right">20.74</td>
    <td align="right">117.50</td>
    <td align="right">7</td>
    <td align="right">4</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">114_OFFICES</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-1.98</td>
    <td align="right">44.04</td>
    <td align="right">1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-10.06</td>
    <td align="right">6.10</td>
    <td align="right">38.40</td>
    <td align="right">49.68</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">3.66</td>
    <td align="right">666.35</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">182.18</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">9</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">AUDITORIUMLOWER_0B49D193</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">1.26</td>
    <td align="right">30.93</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-10.02</td>
    <td align="right">12.54</td>
    <td align="right">23.39</td>
    <td align="right">38.47</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">1245.11</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">340.20</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">18</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">AUDITORIUM_LOBBY</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.33</td>
    <td align="right">6.00</td>
    <td align="right">3.66</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-10.06</td>
    <td align="right">11.28</td>
    <td align="right">1.83</td>
    <td align="right">11.89</td>
    <td align="right">0.00</td>
    <td align="right">7.32</td>
    <td align="right">7.32</td>
    <td align="right">1482.22</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">202.62</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">14</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">BOGDINING_E25F401A</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">10.15</td>
    <td align="right">44.00</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">2.41</td>
    <td align="right">17.27</td>
    <td align="right">38.47</td>
    <td align="right">49.99</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">496.12</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">135.55</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">16</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">BOGPLAY_1_B863644B</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">12.21</td>
    <td align="right">-2.16</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">10.93</td>
    <td align="right">13.48</td>
    <td align="right">-4.86</td>
    <td align="right">0.54</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">50.34</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">13.75</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">7</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">BOGPLAY_1_D1F076F9</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-2.46</td>
    <td align="right">14.57</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-10.02</td>
    <td align="right">5.10</td>
    <td align="right">8.29</td>
    <td align="right">20.84</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">694.75</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">189.82</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">6</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">BOGPLAY_2_4B3AE9FE</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">7.85</td>
    <td align="right">1.47</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">4.98</td>
    <td align="right">10.93</td>
    <td align="right">-3.08</td>
    <td align="right">5.56</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">121.29</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">33.14</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">14</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">BOGPLAY_2_D145E14C</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">13.87</td>
    <td align="right">21.28</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">5.10</td>
    <td align="right">20.12</td>
    <td align="right">5.56</td>
    <td align="right">40.46</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">1155.70</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">315.77</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">15</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">CLASSROOM_1_90B605A9</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-5.57</td>
    <td align="right">1.24</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-8.39</td>
    <td align="right">-2.76</td>
    <td align="right">-3.08</td>
    <td align="right">5.56</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">178.14</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">48.67</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">9</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">CLASSROOM_2_ECCCF8B8</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">16.85</td>
    <td align="right">-9.12</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">14.31</td>
    <td align="right">20.12</td>
    <td align="right">-18.29</td>
    <td align="right">-0.59</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">360.47</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">98.49</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">9</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">CORRIDOR_1_FA1FE4C1</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">1.55</td>
    <td align="right">22.02</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-10.02</td>
    <td align="right">12.54</td>
    <td align="right">20.84</td>
    <td align="right">23.39</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">210.45</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">57.50</td>
    <td align="right">55.34</td>
    <td align="right">55.34</td>
    <td align="right">0.00</td>
    <td align="right">8</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">CORRIDOR_2_CFBEC8AA</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-7.70</td>
    <td align="right">11.06</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-17.98</td>
    <td align="right">11.91</td>
    <td align="right">-6.78</td>
    <td align="right">38.76</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">734.10</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">200.57</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">25</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">CORRIDOR_3_7621FA0C</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">6.80</td>
    <td align="right">-5.44</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-4.52</td>
    <td align="right">14.93</td>
    <td align="right">-18.29</td>
    <td align="right">4.58</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">436.76</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">119.33</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">21</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">CORRIDOR_4_9B747DDD</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-6.21</td>
    <td align="right">48.79</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-17.98</td>
    <td align="right">4.96</td>
    <td align="right">38.47</td>
    <td align="right">63.18</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">475.73</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">129.98</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">25</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">EAST_CORRIDOR</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">15.70</td>
    <td align="right">27.43</td>
    <td align="right">3.66</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">11.28</td>
    <td align="right">20.12</td>
    <td align="right">-0.30</td>
    <td align="right">55.17</td>
    <td align="right">0.00</td>
    <td align="right">7.32</td>
    <td align="right">7.32</td>
    <td align="right">3586.95</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">490.34</td>
    <td align="right">405.80</td>
    <td align="right">60.87</td>
    <td align="right">344.93</td>
    <td align="right">13</td>
    <td align="right">2</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">EAST_SMALL_CORRIDOR</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">13.11</td>
    <td align="right">-3.20</td>
    <td align="right">3.66</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">11.28</td>
    <td align="right">14.94</td>
    <td align="right">-6.10</td>
    <td align="right">-0.30</td>
    <td align="right">0.00</td>
    <td align="right">7.32</td>
    <td align="right">7.32</td>
    <td align="right">154.95</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">21.18</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">9</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">KITCHEN_1_55B9A759</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-11.19</td>
    <td align="right">60.22</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-17.98</td>
    <td align="right">-4.40</td>
    <td align="right">55.21</td>
    <td align="right">65.23</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">498.25</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">136.13</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">7</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">KITCHEN_2_B940211D</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-10.41</td>
    <td align="right">45.27</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-16.01</td>
    <td align="right">-4.40</td>
    <td align="right">38.47</td>
    <td align="right">52.95</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">491.64</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">134.33</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">13</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">KITCHEN_3_3E9A0FB8</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">18.20</td>
    <td align="right">45.23</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">16.29</td>
    <td align="right">20.12</td>
    <td align="right">40.46</td>
    <td align="right">49.99</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">133.68</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">36.53</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">7</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">MECH_1_40A96879</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">8.69</td>
    <td align="right">57.61</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-2.74</td>
    <td align="right">20.12</td>
    <td align="right">49.99</td>
    <td align="right">65.23</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">1274.40</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">348.20</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">9</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">MECH_2_C6ABCC9A</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-14.09</td>
    <td align="right">-6.36</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-17.98</td>
    <td align="right">-10.20</td>
    <td align="right">-18.29</td>
    <td align="right">5.56</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">679.24</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">185.59</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">8</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">MECH_3_6E799E0F</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-3.90</td>
    <td align="right">40.80</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-4.93</td>
    <td align="right">-2.88</td>
    <td align="right">38.47</td>
    <td align="right">43.13</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">35.00</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">9.56</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">6</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">MECH_4_99985F88</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-7.54</td>
    <td align="right">-3.97</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-8.39</td>
    <td align="right">-6.69</td>
    <td align="right">-4.86</td>
    <td align="right">-3.08</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">11.04</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">3.02</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">6</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">NORTH_HALL</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-1.81E-016</td>
    <td align="right">57.45</td>
    <td align="right">3.66</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-11.28</td>
    <td align="right">11.28</td>
    <td align="right">49.68</td>
    <td align="right">65.23</td>
    <td align="right">0.00</td>
    <td align="right">7.32</td>
    <td align="right">7.32</td>
    <td align="right">2564.83</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">350.62</td>
    <td align="right">165.00</td>
    <td align="right">24.75</td>
    <td align="right">140.25</td>
    <td align="right">16</td>
    <td align="right">2</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">OFFICE_1_B1424685</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">8.47</td>
    <td align="right">39.96</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">7.19</td>
    <td align="right">9.76</td>
    <td align="right">38.47</td>
    <td align="right">41.44</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">27.88</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">7.62</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">6</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">OFFICE_2_37CC8413</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">4.80</td>
    <td align="right">39.96</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">2.41</td>
    <td align="right">7.19</td>
    <td align="right">38.47</td>
    <td align="right">41.44</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">51.90</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">14.18</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">6</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">OFFICE_3_93B2C9FF</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-6.23</td>
    <td align="right">40.80</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-7.53</td>
    <td align="right">-4.93</td>
    <td align="right">38.47</td>
    <td align="right">43.13</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">44.34</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">12.11</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">6</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">OFFICE_4_3DD7EBAB</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-9.13</td>
    <td align="right">20.21</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-15.06</td>
    <td align="right">5.10</td>
    <td align="right">8.29</td>
    <td align="right">31.33</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">424.90</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">116.09</td>
    <td align="right">55.34</td>
    <td align="right">55.34</td>
    <td align="right">0.00</td>
    <td align="right">11</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">OFFICE_5_682148B2</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-5.96</td>
    <td align="right">46.95</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-7.52</td>
    <td align="right">-4.40</td>
    <td align="right">44.74</td>
    <td align="right">49.16</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">50.50</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">13.80</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">6</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">OFFICE_6_61DD9104</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-0.20</td>
    <td align="right">45.44</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-2.82</td>
    <td align="right">2.41</td>
    <td align="right">44.44</td>
    <td align="right">46.45</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">38.58</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">10.54</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">7</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">RESTROOMS</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">8.69</td>
    <td align="right">44.04</td>
    <td align="right">1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">6.10</td>
    <td align="right">11.28</td>
    <td align="right">38.40</td>
    <td align="right">49.68</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">3.66</td>
    <td align="right">213.74</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">58.44</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">8</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">RESTROOM_1_404313B9</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">14.91</td>
    <td align="right">37.60</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">12.54</td>
    <td align="right">17.27</td>
    <td align="right">36.72</td>
    <td align="right">38.47</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">30.39</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">8.30</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">6</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">RESTROOM_2_A377B4B3</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">1.53</td>
    <td align="right">41.46</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">0.64</td>
    <td align="right">2.41</td>
    <td align="right">38.47</td>
    <td align="right">44.44</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">38.76</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">10.59</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">7</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">RESTROOM_3_C201E5F7</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-1.77</td>
    <td align="right">40.80</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-2.88</td>
    <td align="right">-0.66</td>
    <td align="right">38.47</td>
    <td align="right">43.13</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">37.69</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">10.30</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">6</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">RESTROOM_4_33BABDA2</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-12.54</td>
    <td align="right">37.59</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-15.06</td>
    <td align="right">-10.02</td>
    <td align="right">36.71</td>
    <td align="right">38.47</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">32.46</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">8.87</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">6</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">43</td>
    <td align="right">RESTROOM_5_911A78E2</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">8.11</td>
    <td align="right">1.60</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">6.73</td>
    <td align="right">9.48</td>
    <td align="right">-0.36</td>
    <td align="right">3.55</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">39.31</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">10.74</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">7</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">44</td>
    <td align="right">RESTROOM_6_A019D741</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">15.11</td>
    <td align="right">0.77</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">10.93</td>
    <td align="right">20.12</td>
    <td align="right">-4.86</td>
    <td align="right">5.56</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">218.99</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">59.83</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">11</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">45</td>
    <td align="right">ROOM_13_B04291D5</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-0.92</td>
    <td align="right">-8.25</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-10.20</td>
    <td align="right">12.42</td>
    <td align="right">-16.35</td>
    <td align="right">-3.08</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">913.91</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">249.70</td>
    <td align="right">82.79</td>
    <td align="right">10.76</td>
    <td align="right">72.03</td>
    <td align="right">14</td>
    <td align="right">1</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">46</td>
    <td align="right">SE_HALL_PIANO</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">16.41</td>
    <td align="right">-11.30</td>
    <td align="right">3.66</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">13.11</td>
    <td align="right">20.12</td>
    <td align="right">-18.29</td>
    <td align="right">-5.79</td>
    <td align="right">0.00</td>
    <td align="right">7.32</td>
    <td align="right">7.32</td>
    <td align="right">636.79</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">87.05</td>
    <td align="right">142.70</td>
    <td align="right">21.40</td>
    <td align="right">121.29</td>
    <td align="right">8</td>
    <td align="right">4</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">47</td>
    <td align="right">SMALL_WEST_CORRIDOR</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-10.06</td>
    <td align="right">-2.13</td>
    <td align="right">3.66</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-11.28</td>
    <td align="right">-8.84</td>
    <td align="right">-6.10</td>
    <td align="right">1.83</td>
    <td align="right">0.00</td>
    <td align="right">7.32</td>
    <td align="right">7.32</td>
    <td align="right">141.36</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">19.32</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">8</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">48</td>
    <td align="right">SOUTH_HALL</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.91</td>
    <td align="right">-12.19</td>
    <td align="right">3.66</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-11.28</td>
    <td align="right">13.11</td>
    <td align="right">-18.29</td>
    <td align="right">-6.10</td>
    <td align="right">0.00</td>
    <td align="right">7.32</td>
    <td align="right">7.32</td>
    <td align="right">2174.73</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">297.29</td>
    <td align="right">178.37</td>
    <td align="right">26.76</td>
    <td align="right">151.62</td>
    <td align="right">8</td>
    <td align="right">2</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">49</td>
    <td align="right">STAIR_1_1681051F</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">14.91</td>
    <td align="right">33.97</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">12.54</td>
    <td align="right">17.27</td>
    <td align="right">31.21</td>
    <td align="right">36.72</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">95.56</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">26.11</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">6</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">50</td>
    <td align="right">STAIR_2_976E6FD5</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-12.54</td>
    <td align="right">34.02</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-15.06</td>
    <td align="right">-10.02</td>
    <td align="right">31.33</td>
    <td align="right">36.71</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">99.28</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">27.13</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">6</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">51</td>
    <td align="right">STAIR_3_8F089848</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">9.54</td>
    <td align="right">-2.61</td>
    <td align="right">-1.83</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">8.15</td>
    <td align="right">10.93</td>
    <td align="right">-4.86</td>
    <td align="right">-0.36</td>
    <td align="right">-3.66</td>
    <td align="right">0.00</td>
    <td align="right">3.66</td>
    <td align="right">45.91</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">12.54</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">8</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">52</td>
    <td align="right">UPSTAIRS_OFFICES</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.61</td>
    <td align="right">44.04</td>
    <td align="right">5.49</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-10.06</td>
    <td align="right">11.28</td>
    <td align="right">38.40</td>
    <td align="right">49.68</td>
    <td align="right">3.66</td>
    <td align="right">7.32</td>
    <td align="right">3.66</td>
    <td align="right">880.09</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">240.62</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">12</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">53</td>
    <td align="right">WEST_CORRIDOR</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-14.72</td>
    <td align="right">27.39</td>
    <td align="right">3.66</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-17.98</td>
    <td align="right">-10.06</td>
    <td align="right">6.91E-016</td>
    <td align="right">52.43</td>
    <td align="right">0.00</td>
    <td align="right">7.32</td>
    <td align="right">7.32</td>
    <td align="right">1615.42</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">220.83</td>
    <td align="right">383.50</td>
    <td align="right">57.53</td>
    <td align="right">325.98</td>
    <td align="right">23</td>
    <td align="right">2</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
  <tr>
    <td align="right">54</td>
    <td align="right">WEST_OFFICE_BLOCK</td>
    <td align="right">0.0</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">-13.13</td>
    <td align="right">29.97</td>
    <td align="right">3.66</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">1</td>
    <td align="right">-15.85</td>
    <td align="right">-10.06</td>
    <td align="right">10.97</td>
    <td align="right">47.85</td>
    <td align="right">0.00</td>
    <td align="right">7.32</td>
    <td align="right">7.32</td>
    <td align="right">1382.99</td>
    <td align="right">TARP</td>
    <td align="right">DOE-2</td>
    <td align="right">189.06</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">0.00</td>
    <td align="right">21</td>
    <td align="right">0</td>
    <td align="right">0</td>
    <td align="right">Yes</td>
  </tr>
</table>
<br><br>
<b>Zone Internal Gains Nominal</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Zone Internal Gains Nominal-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone Name</td>
    <td align="right">Floor Area {m2}</td>
    <td align="right"># Occupants</td>
    <td align="right">Area per Occupant {m2/person}</td>
    <td align="right">Occupant per Area {person/m2}</td>
    <td align="right">Interior Lighting {W/m2}</td>
    <td align="right">Electric Load {W/m2}</td>
    <td align="right">Gas Load {W/m2}</td>
    <td align="right">Other Load {W/m2}</td>
    <td align="right">Hot Water Eq {W/m2}</td>
    <td align="right">Steam Equipment {W/m2}</td>
    <td align="right">Sum Loads per Area {W/m2}</td>
    <td align="right">Outdoor Controlled Baseboard Heat</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">100_AUDITORIUM</td>
    <td align="right">565.78</td>
    <td align="right">935.5</td>
    <td align="right">0.605</td>
    <td align="right">1.653</td>
    <td align="right">20.908</td>
    <td align="right">4.951</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">25.859</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">102_OFFICES</td>
    <td align="right">171.41</td>
    <td align="right">14.2</td>
    <td align="right">12.089</td>
    <td align="right">8.272E-002</td>
    <td align="right">9.334</td>
    <td align="right">10.764</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">20.098</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">104_STORAGE</td>
    <td align="right">28.43</td>
    <td align="right">0.5</td>
    <td align="right">60.443</td>
    <td align="right">1.654E-002</td>
    <td align="right">14.001</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">17.984</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">108</td>
    <td align="right">81.75</td>
    <td align="right">0.0</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">109</td>
    <td align="right">40.88</td>
    <td align="right">0.7</td>
    <td align="right">60.443</td>
    <td align="right">1.654E-002</td>
    <td align="right">14.001</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">17.984</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">112_ARC</td>
    <td align="right">85.84</td>
    <td align="right">35.5</td>
    <td align="right">2.421</td>
    <td align="right">0.413</td>
    <td align="right">11.201</td>
    <td align="right">10.010</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">21.211</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">113_CAREER_SERVICES</td>
    <td align="right">88.91</td>
    <td align="right">7.4</td>
    <td align="right">12.089</td>
    <td align="right">8.272E-002</td>
    <td align="right">9.334</td>
    <td align="right">10.764</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">20.098</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">114_OFFICES</td>
    <td align="right">182.18</td>
    <td align="right">15.1</td>
    <td align="right">12.089</td>
    <td align="right">8.272E-002</td>
    <td align="right">9.334</td>
    <td align="right">10.764</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">20.098</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">AUDITORIUMLOWER_0B49D193</td>
    <td align="right">340.20</td>
    <td align="right">562.5</td>
    <td align="right">0.605</td>
    <td align="right">1.653</td>
    <td align="right">20.908</td>
    <td align="right">4.951</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">25.859</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">AUDITORIUM_LOBBY</td>
    <td align="right">202.62</td>
    <td align="right">0.0</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">BOGDINING_E25F401A</td>
    <td align="right">135.55</td>
    <td align="right">168.8</td>
    <td align="right">0.803</td>
    <td align="right">1.245</td>
    <td align="right">69.071</td>
    <td align="right">129.167</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">198.238</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">BOGPLAY_1_B863644B</td>
    <td align="right">13.75</td>
    <td align="right">0.0</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">9.334</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">9.334</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">BOGPLAY_1_D1F076F9</td>
    <td align="right">189.82</td>
    <td align="right">226.3</td>
    <td align="right">0.839</td>
    <td align="right">1.192</td>
    <td align="right">47.790</td>
    <td align="right">5.382</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">53.172</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">BOGPLAY_2_4B3AE9FE</td>
    <td align="right">33.14</td>
    <td align="right">0.0</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">9.334</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">9.334</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">BOGPLAY_2_D145E14C</td>
    <td align="right">315.77</td>
    <td align="right">376.4</td>
    <td align="right">0.839</td>
    <td align="right">1.192</td>
    <td align="right">47.790</td>
    <td align="right">5.382</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">53.172</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">CLASSROOM_1_90B605A9</td>
    <td align="right">48.67</td>
    <td align="right">20.1</td>
    <td align="right">2.421</td>
    <td align="right">0.413</td>
    <td align="right">11.201</td>
    <td align="right">10.010</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">21.211</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">CLASSROOM_2_ECCCF8B8</td>
    <td align="right">98.49</td>
    <td align="right">40.7</td>
    <td align="right">2.421</td>
    <td align="right">0.413</td>
    <td align="right">11.201</td>
    <td align="right">10.010</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">21.211</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">CORRIDOR_1_FA1FE4C1</td>
    <td align="right">57.50</td>
    <td align="right">9.5</td>
    <td align="right">6.038</td>
    <td align="right">0.166</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">CORRIDOR_2_CFBEC8AA</td>
    <td align="right">200.57</td>
    <td align="right">33.2</td>
    <td align="right">6.038</td>
    <td align="right">0.166</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">CORRIDOR_3_7621FA0C</td>
    <td align="right">119.33</td>
    <td align="right">19.8</td>
    <td align="right">6.038</td>
    <td align="right">0.166</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">CORRIDOR_4_9B747DDD</td>
    <td align="right">129.98</td>
    <td align="right">21.5</td>
    <td align="right">6.038</td>
    <td align="right">0.166</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">EAST_CORRIDOR</td>
    <td align="right">490.34</td>
    <td align="right">81.2</td>
    <td align="right">6.038</td>
    <td align="right">0.166</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">EAST_SMALL_CORRIDOR</td>
    <td align="right">21.18</td>
    <td align="right">3.5</td>
    <td align="right">6.038</td>
    <td align="right">0.166</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">KITCHEN_1_55B9A759</td>
    <td align="right">136.13</td>
    <td align="right">12.1</td>
    <td align="right">11.242</td>
    <td align="right">8.895E-002</td>
    <td align="right">41.816</td>
    <td align="right">301.389</td>
    <td align="right">1292.120</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">1635.325</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">KITCHEN_2_B940211D</td>
    <td align="right">134.33</td>
    <td align="right">11.9</td>
    <td align="right">11.242</td>
    <td align="right">8.895E-002</td>
    <td align="right">41.816</td>
    <td align="right">301.389</td>
    <td align="right">1292.120</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">1635.325</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">KITCHEN_3_3E9A0FB8</td>
    <td align="right">36.53</td>
    <td align="right">3.2</td>
    <td align="right">11.242</td>
    <td align="right">8.895E-002</td>
    <td align="right">41.816</td>
    <td align="right">301.389</td>
    <td align="right">1292.120</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">1635.325</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">MECH_1_40A96879</td>
    <td align="right">348.20</td>
    <td align="right">5.8</td>
    <td align="right">60.443</td>
    <td align="right">1.654E-002</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">MECH_2_C6ABCC9A</td>
    <td align="right">185.59</td>
    <td align="right">3.1</td>
    <td align="right">60.443</td>
    <td align="right">1.654E-002</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">MECH_3_6E799E0F</td>
    <td align="right">9.56</td>
    <td align="right">0.2</td>
    <td align="right">60.443</td>
    <td align="right">1.654E-002</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">MECH_4_99985F88</td>
    <td align="right">3.02</td>
    <td align="right">5.0E-002</td>
    <td align="right">60.443</td>
    <td align="right">1.654E-002</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">NORTH_HALL</td>
    <td align="right">350.62</td>
    <td align="right">417.9</td>
    <td align="right">0.839</td>
    <td align="right">1.192</td>
    <td align="right">9.334</td>
    <td align="right">16.146</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">25.480</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">OFFICE_1_B1424685</td>
    <td align="right">7.62</td>
    <td align="right">0.6</td>
    <td align="right">12.089</td>
    <td align="right">8.272E-002</td>
    <td align="right">11.201</td>
    <td align="right">10.764</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">21.965</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">OFFICE_2_37CC8413</td>
    <td align="right">14.18</td>
    <td align="right">1.2</td>
    <td align="right">12.089</td>
    <td align="right">8.272E-002</td>
    <td align="right">11.201</td>
    <td align="right">10.764</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">21.965</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">OFFICE_3_93B2C9FF</td>
    <td align="right">12.11</td>
    <td align="right">1.0</td>
    <td align="right">12.089</td>
    <td align="right">8.272E-002</td>
    <td align="right">11.201</td>
    <td align="right">10.764</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">21.965</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">OFFICE_4_3DD7EBAB</td>
    <td align="right">116.09</td>
    <td align="right">9.6</td>
    <td align="right">12.089</td>
    <td align="right">8.272E-002</td>
    <td align="right">11.201</td>
    <td align="right">10.764</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">21.965</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">OFFICE_5_682148B2</td>
    <td align="right">13.80</td>
    <td align="right">1.1</td>
    <td align="right">12.089</td>
    <td align="right">8.272E-002</td>
    <td align="right">11.201</td>
    <td align="right">10.764</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">21.965</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">OFFICE_6_61DD9104</td>
    <td align="right">10.54</td>
    <td align="right">0.9</td>
    <td align="right">12.089</td>
    <td align="right">8.272E-002</td>
    <td align="right">11.201</td>
    <td align="right">10.764</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">21.965</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">RESTROOMS</td>
    <td align="right">58.44</td>
    <td align="right">9.7</td>
    <td align="right">6.051</td>
    <td align="right">0.165</td>
    <td align="right">16.614</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">20.597</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">RESTROOM_1_404313B9</td>
    <td align="right">8.30</td>
    <td align="right">1.4</td>
    <td align="right">6.051</td>
    <td align="right">0.165</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">RESTROOM_2_A377B4B3</td>
    <td align="right">10.59</td>
    <td align="right">1.8</td>
    <td align="right">6.051</td>
    <td align="right">0.165</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">RESTROOM_3_C201E5F7</td>
    <td align="right">10.30</td>
    <td align="right">1.7</td>
    <td align="right">6.051</td>
    <td align="right">0.165</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">RESTROOM_4_33BABDA2</td>
    <td align="right">8.87</td>
    <td align="right">1.5</td>
    <td align="right">6.051</td>
    <td align="right">0.165</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">43</td>
    <td align="right">RESTROOM_5_911A78E2</td>
    <td align="right">10.74</td>
    <td align="right">1.8</td>
    <td align="right">6.051</td>
    <td align="right">0.165</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">44</td>
    <td align="right">RESTROOM_6_A019D741</td>
    <td align="right">59.83</td>
    <td align="right">9.9</td>
    <td align="right">6.051</td>
    <td align="right">0.165</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">45</td>
    <td align="right">ROOM_13_B04291D5</td>
    <td align="right">249.70</td>
    <td align="right">103.1</td>
    <td align="right">2.421</td>
    <td align="right">0.413</td>
    <td align="right">11.201</td>
    <td align="right">10.010</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">21.211</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">46</td>
    <td align="right">SE_HALL_PIANO</td>
    <td align="right">87.05</td>
    <td align="right">0.0</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">47</td>
    <td align="right">SMALL_WEST_CORRIDOR</td>
    <td align="right">19.32</td>
    <td align="right">3.2</td>
    <td align="right">6.038</td>
    <td align="right">0.166</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">48</td>
    <td align="right">SOUTH_HALL</td>
    <td align="right">297.29</td>
    <td align="right">354.3</td>
    <td align="right">0.839</td>
    <td align="right">1.192</td>
    <td align="right">9.334</td>
    <td align="right">16.146</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">25.480</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">49</td>
    <td align="right">STAIR_1_1681051F</td>
    <td align="right">26.11</td>
    <td align="right">0.0</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">21.281</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">21.281</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">50</td>
    <td align="right">STAIR_2_976E6FD5</td>
    <td align="right">27.13</td>
    <td align="right">0.0</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">21.281</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">21.281</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">51</td>
    <td align="right">STAIR_3_8F089848</td>
    <td align="right">12.54</td>
    <td align="right">0.0</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">21.281</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">21.281</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">52</td>
    <td align="right">UPSTAIRS_OFFICES</td>
    <td align="right">240.62</td>
    <td align="right">19.9</td>
    <td align="right">12.089</td>
    <td align="right">8.272E-002</td>
    <td align="right">9.334</td>
    <td align="right">10.764</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">20.098</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">53</td>
    <td align="right">WEST_CORRIDOR</td>
    <td align="right">220.83</td>
    <td align="right">36.6</td>
    <td align="right">6.038</td>
    <td align="right">0.166</td>
    <td align="right">9.334</td>
    <td align="right">3.983</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">13.317</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">54</td>
    <td align="right">WEST_OFFICE_BLOCK</td>
    <td align="right">189.06</td>
    <td align="right">15.6</td>
    <td align="right">12.089</td>
    <td align="right">8.272E-002</td>
    <td align="right">9.334</td>
    <td align="right">10.764</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">20.098</td>
    <td align="right">No</td>
  </tr>
</table>
<br><br>
<b>People Internal Gains Nominal</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_People Internal Gains Nominal-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Name</td>
    <td align="right">Schedule Name</td>
    <td align="right">Zone Name</td>
    <td align="right">Zone Floor Area {m2}</td>
    <td align="right"># Zone Occupants</td>
    <td align="right">Number of People {}</td>
    <td align="right">People/Floor Area {person/m2}</td>
    <td align="right">Floor Area per person {m2/person}</td>
    <td align="right">Fraction Radiant</td>
    <td align="right">Fraction Convected</td>
    <td align="right">Sensible Fraction Calculation</td>
    <td align="right">Activity level</td>
    <td align="right">ASHRAE 55 Warnings</td>
    <td align="right">Carbon Dioxide Generation Rate</td>
    <td align="right">Nominal Minimum Number of People</td>
    <td align="right">Nominal Maximum Number of People</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">NORTH_HALL LARGEHOTEL BANQUET PEOPLE 1</td>
    <td align="right">LARGEHOTEL COMMON OCC</td>
    <td align="right">NORTH_HALL</td>
    <td align="right">350.62</td>
    <td align="right">417.9</td>
    <td align="right">417.9</td>
    <td align="right">1.192</td>
    <td align="right">0.839</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">LARGEHOTEL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">418</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">SOUTH_HALL LARGEHOTEL BANQUET PEOPLE 2</td>
    <td align="right">LARGEHOTEL COMMON OCC</td>
    <td align="right">SOUTH_HALL</td>
    <td align="right">297.29</td>
    <td align="right">354.3</td>
    <td align="right">354.3</td>
    <td align="right">1.192</td>
    <td align="right">0.839</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">LARGEHOTEL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">354</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">BOGPLAY_1_D1F076F9 PRE_1980::LARGEHOTEL::CAFE_PEOPLE</td>
    <td align="right">LARGEHOTEL COMMON OCC</td>
    <td align="right">BOGPLAY_1_D1F076F9</td>
    <td align="right">189.82</td>
    <td align="right">226.3</td>
    <td align="right">226.3</td>
    <td align="right">1.192</td>
    <td align="right">0.839</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">LARGEHOTEL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">226</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">BOGPLAY_2_D145E14C PRE_1980::LARGEHOTEL::CAFE_PEOPLE</td>
    <td align="right">LARGEHOTEL COMMON OCC</td>
    <td align="right">BOGPLAY_2_D145E14C</td>
    <td align="right">315.77</td>
    <td align="right">376.4</td>
    <td align="right">376.4</td>
    <td align="right">1.192</td>
    <td align="right">0.839</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">LARGEHOTEL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">376</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">BOGDINING_E25F401A PRE_1980::QUICKSERVICERESTAURANT::DINING_PEOPLE</td>
    <td align="right">QUICKSERVICERESTAURANT BLDG OCC</td>
    <td align="right">BOGDINING_E25F401A</td>
    <td align="right">135.55</td>
    <td align="right">168.8</td>
    <td align="right">168.8</td>
    <td align="right">1.245</td>
    <td align="right">0.803</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">QUICKSERVICERESTAURANT ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">169</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">KITCHEN_1_55B9A759 PRE_1980::QUICKSERVICERESTAURANT::KITCHEN_PEOPLE</td>
    <td align="right">QUICKSERVICERESTAURANT BLDG OCC</td>
    <td align="right">KITCHEN_1_55B9A759</td>
    <td align="right">136.13</td>
    <td align="right">12.1</td>
    <td align="right">12.1</td>
    <td align="right">8.895E-002</td>
    <td align="right">11.242</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">QUICKSERVICERESTAURANT ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">12</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">KITCHEN_2_B940211D PRE_1980::QUICKSERVICERESTAURANT::KITCHEN_PEOPLE</td>
    <td align="right">QUICKSERVICERESTAURANT BLDG OCC</td>
    <td align="right">KITCHEN_2_B940211D</td>
    <td align="right">134.33</td>
    <td align="right">11.9</td>
    <td align="right">11.9</td>
    <td align="right">8.895E-002</td>
    <td align="right">11.242</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">QUICKSERVICERESTAURANT ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">12</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">KITCHEN_3_3E9A0FB8 PRE_1980::QUICKSERVICERESTAURANT::KITCHEN_PEOPLE</td>
    <td align="right">QUICKSERVICERESTAURANT BLDG OCC</td>
    <td align="right">KITCHEN_3_3E9A0FB8</td>
    <td align="right">36.53</td>
    <td align="right">3.2</td>
    <td align="right">3.2</td>
    <td align="right">8.895E-002</td>
    <td align="right">11.242</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">QUICKSERVICERESTAURANT ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">AUDITORIUMLOWER_0B49D193 PRE_1980::SECONDARYSCHOOL::AUDITORIUM_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL AUDITORIUM OCC</td>
    <td align="right">AUDITORIUMLOWER_0B49D193</td>
    <td align="right">340.20</td>
    <td align="right">562.5</td>
    <td align="right">562.5</td>
    <td align="right">1.653</td>
    <td align="right">0.605</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">534</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">CLASSROOM_1_90B605A9 PRE_1980::SECONDARYSCHOOL::CLASSROOM_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">CLASSROOM_1_90B605A9</td>
    <td align="right">48.67</td>
    <td align="right">20.1</td>
    <td align="right">20.1</td>
    <td align="right">0.413</td>
    <td align="right">2.421</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">20</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">CLASSROOM_2_ECCCF8B8 PRE_1980::SECONDARYSCHOOL::CLASSROOM_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">CLASSROOM_2_ECCCF8B8</td>
    <td align="right">98.49</td>
    <td align="right">40.7</td>
    <td align="right">40.7</td>
    <td align="right">0.413</td>
    <td align="right">2.421</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">41</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">ROOM_13_B04291D5 PRE_1980::SECONDARYSCHOOL::CLASSROOM_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">ROOM_13_B04291D5</td>
    <td align="right">249.70</td>
    <td align="right">103.1</td>
    <td align="right">103.1</td>
    <td align="right">0.413</td>
    <td align="right">2.421</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">103</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">CORRIDOR_1_FA1FE4C1 PRE_1980::SECONDARYSCHOOL::CORRIDOR_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">CORRIDOR_1_FA1FE4C1</td>
    <td align="right">57.50</td>
    <td align="right">9.5</td>
    <td align="right">9.5</td>
    <td align="right">0.166</td>
    <td align="right">6.038</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">10</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">CORRIDOR_2_CFBEC8AA PRE_1980::SECONDARYSCHOOL::CORRIDOR_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">CORRIDOR_2_CFBEC8AA</td>
    <td align="right">200.57</td>
    <td align="right">33.2</td>
    <td align="right">33.2</td>
    <td align="right">0.166</td>
    <td align="right">6.038</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">33</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">CORRIDOR_3_7621FA0C PRE_1980::SECONDARYSCHOOL::CORRIDOR_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">CORRIDOR_3_7621FA0C</td>
    <td align="right">119.33</td>
    <td align="right">19.8</td>
    <td align="right">19.8</td>
    <td align="right">0.166</td>
    <td align="right">6.038</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">20</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">CORRIDOR_4_9B747DDD PRE_1980::SECONDARYSCHOOL::CORRIDOR_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">CORRIDOR_4_9B747DDD</td>
    <td align="right">129.98</td>
    <td align="right">21.5</td>
    <td align="right">21.5</td>
    <td align="right">0.166</td>
    <td align="right">6.038</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">22</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">MECH_1_40A96879 PRE_1980::SECONDARYSCHOOL::MECHANICAL_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">MECH_1_40A96879</td>
    <td align="right">348.20</td>
    <td align="right">5.8</td>
    <td align="right">5.8</td>
    <td align="right">1.654E-002</td>
    <td align="right">60.443</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">6</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">MECH_2_C6ABCC9A PRE_1980::SECONDARYSCHOOL::MECHANICAL_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">MECH_2_C6ABCC9A</td>
    <td align="right">185.59</td>
    <td align="right">3.1</td>
    <td align="right">3.1</td>
    <td align="right">1.654E-002</td>
    <td align="right">60.443</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">MECH_3_6E799E0F PRE_1980::SECONDARYSCHOOL::MECHANICAL_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">MECH_3_6E799E0F</td>
    <td align="right">9.56</td>
    <td align="right">0.2</td>
    <td align="right">0.2</td>
    <td align="right">1.654E-002</td>
    <td align="right">60.443</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">0</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">MECH_4_99985F88 PRE_1980::SECONDARYSCHOOL::MECHANICAL_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">MECH_4_99985F88</td>
    <td align="right">3.02</td>
    <td align="right">5.0E-002</td>
    <td align="right">5.0E-002</td>
    <td align="right">1.654E-002</td>
    <td align="right">60.443</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">5E-002</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">OFFICE_1_B1424685 PRE_1980::SECONDARYSCHOOL::OFFICE_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL OFFICE OCC</td>
    <td align="right">OFFICE_1_B1424685</td>
    <td align="right">7.62</td>
    <td align="right">0.6</td>
    <td align="right">0.6</td>
    <td align="right">8.272E-002</td>
    <td align="right">12.089</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">1</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">OFFICE_2_37CC8413 PRE_1980::SECONDARYSCHOOL::OFFICE_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL OFFICE OCC</td>
    <td align="right">OFFICE_2_37CC8413</td>
    <td align="right">14.18</td>
    <td align="right">1.2</td>
    <td align="right">1.2</td>
    <td align="right">8.272E-002</td>
    <td align="right">12.089</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">1</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">OFFICE_3_93B2C9FF PRE_1980::SECONDARYSCHOOL::OFFICE_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL OFFICE OCC</td>
    <td align="right">OFFICE_3_93B2C9FF</td>
    <td align="right">12.11</td>
    <td align="right">1.0</td>
    <td align="right">1.0</td>
    <td align="right">8.272E-002</td>
    <td align="right">12.089</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">1</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">OFFICE_4_3DD7EBAB PRE_1980::SECONDARYSCHOOL::OFFICE_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL OFFICE OCC</td>
    <td align="right">OFFICE_4_3DD7EBAB</td>
    <td align="right">116.09</td>
    <td align="right">9.6</td>
    <td align="right">9.6</td>
    <td align="right">8.272E-002</td>
    <td align="right">12.089</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">9</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">OFFICE_5_682148B2 PRE_1980::SECONDARYSCHOOL::OFFICE_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL OFFICE OCC</td>
    <td align="right">OFFICE_5_682148B2</td>
    <td align="right">13.80</td>
    <td align="right">1.1</td>
    <td align="right">1.1</td>
    <td align="right">8.272E-002</td>
    <td align="right">12.089</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">1</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">OFFICE_6_61DD9104 PRE_1980::SECONDARYSCHOOL::OFFICE_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL OFFICE OCC</td>
    <td align="right">OFFICE_6_61DD9104</td>
    <td align="right">10.54</td>
    <td align="right">0.9</td>
    <td align="right">0.9</td>
    <td align="right">8.272E-002</td>
    <td align="right">12.089</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">1</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">RESTROOM_1_404313B9 PRE_1980::SECONDARYSCHOOL::RESTROOM_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">RESTROOM_1_404313B9</td>
    <td align="right">8.30</td>
    <td align="right">1.4</td>
    <td align="right">1.4</td>
    <td align="right">0.165</td>
    <td align="right">6.051</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">1</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">RESTROOM_2_A377B4B3 PRE_1980::SECONDARYSCHOOL::RESTROOM_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">RESTROOM_2_A377B4B3</td>
    <td align="right">10.59</td>
    <td align="right">1.8</td>
    <td align="right">1.8</td>
    <td align="right">0.165</td>
    <td align="right">6.051</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">2</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">RESTROOM_3_C201E5F7 PRE_1980::SECONDARYSCHOOL::RESTROOM_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">RESTROOM_3_C201E5F7</td>
    <td align="right">10.30</td>
    <td align="right">1.7</td>
    <td align="right">1.7</td>
    <td align="right">0.165</td>
    <td align="right">6.051</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">2</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">RESTROOM_4_33BABDA2 PRE_1980::SECONDARYSCHOOL::RESTROOM_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">RESTROOM_4_33BABDA2</td>
    <td align="right">8.87</td>
    <td align="right">1.5</td>
    <td align="right">1.5</td>
    <td align="right">0.165</td>
    <td align="right">6.051</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">1</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">RESTROOM_5_911A78E2 PRE_1980::SECONDARYSCHOOL::RESTROOM_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">RESTROOM_5_911A78E2</td>
    <td align="right">10.74</td>
    <td align="right">1.8</td>
    <td align="right">1.8</td>
    <td align="right">0.165</td>
    <td align="right">6.051</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">2</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">RESTROOM_6_A019D741 PRE_1980::SECONDARYSCHOOL::RESTROOM_PEOPLE</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">RESTROOM_6_A019D741</td>
    <td align="right">59.83</td>
    <td align="right">9.9</td>
    <td align="right">9.9</td>
    <td align="right">0.165</td>
    <td align="right">6.051</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">10</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">100_AUDITORIUM SECONDARYSCHOOL AUDITORIUM PEOPLE 1</td>
    <td align="right">SECONDARYSCHOOL AUDITORIUM OCC</td>
    <td align="right">100_AUDITORIUM</td>
    <td align="right">565.78</td>
    <td align="right">935.5</td>
    <td align="right">935.5</td>
    <td align="right">1.653</td>
    <td align="right">0.605</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">889</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">112_ARC SECONDARYSCHOOL CLASSROOM PEOPLE 1</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">112_ARC</td>
    <td align="right">85.84</td>
    <td align="right">35.5</td>
    <td align="right">35.5</td>
    <td align="right">0.413</td>
    <td align="right">2.421</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">35</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">EAST_CORRIDOR SECONDARYSCHOOL CORRIDOR PEOPLE 2</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">EAST_CORRIDOR</td>
    <td align="right">490.34</td>
    <td align="right">81.2</td>
    <td align="right">81.2</td>
    <td align="right">0.166</td>
    <td align="right">6.038</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">81</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">EAST_SMALL_CORRIDOR SECONDARYSCHOOL CORRIDOR PEOPLE 3</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">EAST_SMALL_CORRIDOR</td>
    <td align="right">21.18</td>
    <td align="right">3.5</td>
    <td align="right">3.5</td>
    <td align="right">0.166</td>
    <td align="right">6.038</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">4</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">SMALL_WEST_CORRIDOR SECONDARYSCHOOL CORRIDOR PEOPLE 4</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">SMALL_WEST_CORRIDOR</td>
    <td align="right">19.32</td>
    <td align="right">3.2</td>
    <td align="right">3.2</td>
    <td align="right">0.166</td>
    <td align="right">6.038</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">WEST_CORRIDOR SECONDARYSCHOOL CORRIDOR PEOPLE 1</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">WEST_CORRIDOR</td>
    <td align="right">220.83</td>
    <td align="right">36.6</td>
    <td align="right">36.6</td>
    <td align="right">0.166</td>
    <td align="right">6.038</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">37</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">104_STORAGE SECONDARYSCHOOL MECHANICAL PEOPLE 1</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">104_STORAGE</td>
    <td align="right">28.43</td>
    <td align="right">0.5</td>
    <td align="right">0.5</td>
    <td align="right">1.654E-002</td>
    <td align="right">60.443</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">0</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">109 SECONDARYSCHOOL MECHANICAL PEOPLE 2</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">109</td>
    <td align="right">40.88</td>
    <td align="right">0.7</td>
    <td align="right">0.7</td>
    <td align="right">1.654E-002</td>
    <td align="right">60.443</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">1</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">102_OFFICES SECONDARYSCHOOL OFFICE PEOPLE 4</td>
    <td align="right">SECONDARYSCHOOL OFFICE OCC</td>
    <td align="right">102_OFFICES</td>
    <td align="right">171.41</td>
    <td align="right">14.2</td>
    <td align="right">14.2</td>
    <td align="right">8.272E-002</td>
    <td align="right">12.089</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">13</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">113_CAREER_SERVICES SECONDARYSCHOOL OFFICE PEOPLE 1</td>
    <td align="right">SECONDARYSCHOOL OFFICE OCC</td>
    <td align="right">113_CAREER_SERVICES</td>
    <td align="right">88.91</td>
    <td align="right">7.4</td>
    <td align="right">7.4</td>
    <td align="right">8.272E-002</td>
    <td align="right">12.089</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">7</td>
  </tr>
  <tr>
    <td align="right">43</td>
    <td align="right">114_OFFICES SECONDARYSCHOOL OFFICE PEOPLE 2</td>
    <td align="right">SECONDARYSCHOOL OFFICE OCC</td>
    <td align="right">114_OFFICES</td>
    <td align="right">182.18</td>
    <td align="right">15.1</td>
    <td align="right">15.1</td>
    <td align="right">8.272E-002</td>
    <td align="right">12.089</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">14</td>
  </tr>
  <tr>
    <td align="right">44</td>
    <td align="right">UPSTAIRS_OFFICES SECONDARYSCHOOL OFFICE PEOPLE 5</td>
    <td align="right">SECONDARYSCHOOL OFFICE OCC</td>
    <td align="right">UPSTAIRS_OFFICES</td>
    <td align="right">240.62</td>
    <td align="right">19.9</td>
    <td align="right">19.9</td>
    <td align="right">8.272E-002</td>
    <td align="right">12.089</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">19</td>
  </tr>
  <tr>
    <td align="right">45</td>
    <td align="right">WEST_OFFICE_BLOCK SECONDARYSCHOOL OFFICE PEOPLE 3</td>
    <td align="right">SECONDARYSCHOOL OFFICE OCC</td>
    <td align="right">WEST_OFFICE_BLOCK</td>
    <td align="right">189.06</td>
    <td align="right">15.6</td>
    <td align="right">15.6</td>
    <td align="right">8.272E-002</td>
    <td align="right">12.089</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">15</td>
  </tr>
  <tr>
    <td align="right">46</td>
    <td align="right">RESTROOMS SECONDARYSCHOOL RESTROOM PEOPLE 1</td>
    <td align="right">SECONDARYSCHOOL BLDG OCC</td>
    <td align="right">RESTROOMS</td>
    <td align="right">58.44</td>
    <td align="right">9.7</td>
    <td align="right">9.7</td>
    <td align="right">0.165</td>
    <td align="right">6.051</td>
    <td align="right">0.300</td>
    <td align="right">0.700</td>
    <td align="right">AutoCalculate</td>
    <td align="right">SECONDARYSCHOOL ACTIVITY</td>
    <td align="right">No</td>
    <td align="right">3.8200E-008</td>
    <td align="right">0</td>
    <td align="right">10</td>
  </tr>
</table>
<br><br>
<b>Lights Internal Gains Nominal</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Lights Internal Gains Nominal-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Name</td>
    <td align="right">Schedule Name</td>
    <td align="right">Zone Name</td>
    <td align="right">Zone Floor Area {m2}</td>
    <td align="right"># Zone Occupants</td>
    <td align="right">Lighting Level {W}</td>
    <td align="right">Lights/Floor Area {W/m2}</td>
    <td align="right">Lights per person {W/person}</td>
    <td align="right">Fraction Return Air</td>
    <td align="right">Fraction Radiant</td>
    <td align="right">Fraction Short Wave</td>
    <td align="right">Fraction Convected</td>
    <td align="right">Fraction Replaceable</td>
    <td align="right">End-Use Category</td>
    <td align="right">Nominal Minimum Lighting Level {W}</td>
    <td align="right">Nominal Maximum Lighting Level {W}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">NORTH_HALL LARGEHOTEL BANQUET LIGHTS 1</td>
    <td align="right">LARGEHOTEL BLDG LIGHT</td>
    <td align="right">NORTH_HALL</td>
    <td align="right">350.62</td>
    <td align="right">417.9</td>
    <td align="right">3272.629</td>
    <td align="right">9.334</td>
    <td align="right">7.831</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">0.200</td>
    <td align="right">0.100</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">0.000</td>
    <td align="right">3272.629</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">SOUTH_HALL LARGEHOTEL BANQUET LIGHTS 2</td>
    <td align="right">LARGEHOTEL BLDG LIGHT</td>
    <td align="right">SOUTH_HALL</td>
    <td align="right">297.29</td>
    <td align="right">354.3</td>
    <td align="right">2774.885</td>
    <td align="right">9.334</td>
    <td align="right">7.831</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">0.200</td>
    <td align="right">0.100</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">0.000</td>
    <td align="right">2774.885</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">BOGPLAY_1_D1F076F9 PRE_1980::LARGEHOTEL::CAFE_LIGHTING</td>
    <td align="right">LARGEHOTEL BLDG LIGHT</td>
    <td align="right">BOGPLAY_1_D1F076F9</td>
    <td align="right">189.82</td>
    <td align="right">226.3</td>
    <td align="right">9071.619</td>
    <td align="right">47.790</td>
    <td align="right">40.095</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">0.200</td>
    <td align="right">0.100</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">0.000</td>
    <td align="right">9071.619</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">BOGPLAY_2_D145E14C PRE_1980::LARGEHOTEL::CAFE_LIGHTING</td>
    <td align="right">LARGEHOTEL BLDG LIGHT</td>
    <td align="right">BOGPLAY_2_D145E14C</td>
    <td align="right">315.77</td>
    <td align="right">376.4</td>
    <td align="right">15090.376</td>
    <td align="right">47.790</td>
    <td align="right">40.095</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">0.200</td>
    <td align="right">0.100</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">0.000</td>
    <td align="right">15090.376</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">STAIR_1_1681051F PRE_1980::MEDIUMOFFICE::STAIR_LIGHTING</td>
    <td align="right">OFFICE BLDG LIGHT</td>
    <td align="right">STAIR_1_1681051F</td>
    <td align="right">26.11</td>
    <td align="right">0.0</td>
    <td align="right">555.636</td>
    <td align="right">21.281</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">0.200</td>
    <td align="right">0.100</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">0.000</td>
    <td align="right">555.636</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">STAIR_2_976E6FD5 PRE_1980::MEDIUMOFFICE::STAIR_LIGHTING</td>
    <td align="right">OFFICE BLDG LIGHT</td>
    <td align="right">STAIR_2_976E6FD5</td>
    <td align="right">27.13</td>
    <td align="right">0.0</td>
    <td align="right">577.283</td>
    <td align="right">21.281</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">0.200</td>
    <td align="right">0.100</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">0.000</td>
    <td align="right">577.283</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">STAIR_3_8F089848 PRE_1980::MEDIUMOFFICE::STAIR_LIGHTING</td>
    <td align="right">OFFICE BLDG LIGHT</td>
    <td align="right">STAIR_3_8F089848</td>
    <td align="right">12.54</td>
    <td align="right">0.0</td>
    <td align="right">266.952</td>
    <td align="right">21.281</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">0.200</td>
    <td align="right">0.100</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">0.000</td>
    <td align="right">266.952</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">BOGPLAY_1_B863644B PRE_1980::MEDIUMOFFICE::STORAGE_LIGHTING</td>
    <td align="right">OFFICE BLDG LIGHT</td>
    <td align="right">BOGPLAY_1_B863644B</td>
    <td align="right">13.75</td>
    <td align="right">0.0</td>
    <td align="right">128.373</td>
    <td align="right">9.334</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">0.200</td>
    <td align="right">0.100</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">0.000</td>
    <td align="right">128.373</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">BOGPLAY_2_4B3AE9FE PRE_1980::MEDIUMOFFICE::STORAGE_LIGHTING</td>
    <td align="right">OFFICE BLDG LIGHT</td>
    <td align="right">BOGPLAY_2_4B3AE9FE</td>
    <td align="right">33.14</td>
    <td align="right">0.0</td>
    <td align="right">309.330</td>
    <td align="right">9.334</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">0.200</td>
    <td align="right">0.100</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">0.000</td>
    <td align="right">309.330</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">BOGDINING_E25F401A PRE_1980::QUICKSERVICERESTAURANT::DINING_LIGHTING</td>
    <td align="right">QUICKSERVICERESTAURANT BLDG LIGHT</td>
    <td align="right">BOGDINING_E25F401A</td>
    <td align="right">135.55</td>
    <td align="right">168.8</td>
    <td align="right">9362.756</td>
    <td align="right">69.071</td>
    <td align="right">55.466</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">0.000</td>
    <td align="right">9362.756</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">KITCHEN_1_55B9A759 PRE_1980::QUICKSERVICERESTAURANT::KITCHEN_LIGHTING</td>
    <td align="right">QUICKSERVICERESTAURANT BLDG LIGHT</td>
    <td align="right">KITCHEN_1_55B9A759</td>
    <td align="right">136.13</td>
    <td align="right">12.1</td>
    <td align="right">5692.552</td>
    <td align="right">41.816</td>
    <td align="right">470.110</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">0.200</td>
    <td align="right">0.100</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">0.000</td>
    <td align="right">5692.552</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">KITCHEN_2_B940211D PRE_1980::QUICKSERVICERESTAURANT::KITCHEN_LIGHTING</td>
    <td align="right">QUICKSERVICERESTAURANT BLDG LIGHT</td>
    <td align="right">KITCHEN_2_B940211D</td>
    <td align="right">134.33</td>
    <td align="right">11.9</td>
    <td align="right">5617.101</td>
    <td align="right">41.816</td>
    <td align="right">470.110</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">0.200</td>
    <td align="right">0.100</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">0.000</td>
    <td align="right">5617.101</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">KITCHEN_3_3E9A0FB8 PRE_1980::QUICKSERVICERESTAURANT::KITCHEN_LIGHTING</td>
    <td align="right">QUICKSERVICERESTAURANT BLDG LIGHT</td>
    <td align="right">KITCHEN_3_3E9A0FB8</td>
    <td align="right">36.53</td>
    <td align="right">3.2</td>
    <td align="right">1527.340</td>
    <td align="right">41.816</td>
    <td align="right">470.110</td>
    <td align="right">0.000</td>
    <td align="right">0.700</td>
    <td align="right">0.200</td>
    <td align="right">0.100</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">0.000</td>
    <td align="right">1527.340</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">AUDITORIUMLOWER_0B49D193 PRE_1980::SECONDARYSCHOOL::AUDITORIUM_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">AUDITORIUMLOWER_0B49D193</td>
    <td align="right">340.20</td>
    <td align="right">562.5</td>
    <td align="right">7112.799</td>
    <td align="right">20.908</td>
    <td align="right">12.646</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">1261.099</td>
    <td align="right">6401.519</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">CLASSROOM_1_90B605A9 PRE_1980::SECONDARYSCHOOL::CLASSROOM_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">CLASSROOM_1_90B605A9</td>
    <td align="right">48.67</td>
    <td align="right">20.1</td>
    <td align="right">545.173</td>
    <td align="right">11.201</td>
    <td align="right">27.115</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">96.659</td>
    <td align="right">490.656</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">CLASSROOM_2_ECCCF8B8 PRE_1980::SECONDARYSCHOOL::CLASSROOM_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">CLASSROOM_2_ECCCF8B8</td>
    <td align="right">98.49</td>
    <td align="right">40.7</td>
    <td align="right">1103.160</td>
    <td align="right">11.201</td>
    <td align="right">27.115</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">195.590</td>
    <td align="right">992.844</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">ROOM_13_B04291D5 PRE_1980::SECONDARYSCHOOL::CLASSROOM_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">ROOM_13_B04291D5</td>
    <td align="right">249.70</td>
    <td align="right">103.1</td>
    <td align="right">2796.854</td>
    <td align="right">11.201</td>
    <td align="right">27.115</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">495.882</td>
    <td align="right">2517.169</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">CORRIDOR_1_FA1FE4C1 PRE_1980::SECONDARYSCHOOL::CORRIDOR_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">CORRIDOR_1_FA1FE4C1</td>
    <td align="right">57.50</td>
    <td align="right">9.5</td>
    <td align="right">536.706</td>
    <td align="right">9.334</td>
    <td align="right">56.356</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">95.158</td>
    <td align="right">483.036</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">CORRIDOR_2_CFBEC8AA PRE_1980::SECONDARYSCHOOL::CORRIDOR_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">CORRIDOR_2_CFBEC8AA</td>
    <td align="right">200.57</td>
    <td align="right">33.2</td>
    <td align="right">1872.153</td>
    <td align="right">9.334</td>
    <td align="right">56.356</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">331.933</td>
    <td align="right">1684.937</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">CORRIDOR_3_7621FA0C PRE_1980::SECONDARYSCHOOL::CORRIDOR_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">CORRIDOR_3_7621FA0C</td>
    <td align="right">119.33</td>
    <td align="right">19.8</td>
    <td align="right">1113.850</td>
    <td align="right">9.334</td>
    <td align="right">56.356</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">197.486</td>
    <td align="right">1002.465</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">CORRIDOR_4_9B747DDD PRE_1980::SECONDARYSCHOOL::CORRIDOR_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">CORRIDOR_4_9B747DDD</td>
    <td align="right">129.98</td>
    <td align="right">21.5</td>
    <td align="right">1213.217</td>
    <td align="right">9.334</td>
    <td align="right">56.356</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">215.103</td>
    <td align="right">1091.895</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">MECH_1_40A96879 PRE_1980::SECONDARYSCHOOL::MECHANICAL_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">MECH_1_40A96879</td>
    <td align="right">348.20</td>
    <td align="right">5.8</td>
    <td align="right">3250.047</td>
    <td align="right">9.334</td>
    <td align="right">564.169</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">576.233</td>
    <td align="right">2925.042</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">MECH_2_C6ABCC9A PRE_1980::SECONDARYSCHOOL::MECHANICAL_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">MECH_2_C6ABCC9A</td>
    <td align="right">185.59</td>
    <td align="right">3.1</td>
    <td align="right">1732.248</td>
    <td align="right">9.334</td>
    <td align="right">564.169</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">307.128</td>
    <td align="right">1559.023</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">MECH_3_6E799E0F PRE_1980::SECONDARYSCHOOL::MECHANICAL_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">MECH_3_6E799E0F</td>
    <td align="right">9.56</td>
    <td align="right">0.2</td>
    <td align="right">89.264</td>
    <td align="right">9.334</td>
    <td align="right">564.169</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">15.826</td>
    <td align="right">80.337</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">MECH_4_99985F88 PRE_1980::SECONDARYSCHOOL::MECHANICAL_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">MECH_4_99985F88</td>
    <td align="right">3.02</td>
    <td align="right">5.0E-002</td>
    <td align="right">28.149</td>
    <td align="right">9.334</td>
    <td align="right">564.169</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">4.991</td>
    <td align="right">25.335</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">OFFICE_1_B1424685 PRE_1980::SECONDARYSCHOOL::OFFICE_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">OFFICE_1_B1424685</td>
    <td align="right">7.62</td>
    <td align="right">0.6</td>
    <td align="right">85.330</td>
    <td align="right">11.201</td>
    <td align="right">135.401</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">15.129</td>
    <td align="right">76.797</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">OFFICE_2_37CC8413 PRE_1980::SECONDARYSCHOOL::OFFICE_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">OFFICE_2_37CC8413</td>
    <td align="right">14.18</td>
    <td align="right">1.2</td>
    <td align="right">158.845</td>
    <td align="right">11.201</td>
    <td align="right">135.401</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">28.163</td>
    <td align="right">142.961</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">OFFICE_3_93B2C9FF PRE_1980::SECONDARYSCHOOL::OFFICE_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">OFFICE_3_93B2C9FF</td>
    <td align="right">12.11</td>
    <td align="right">1.0</td>
    <td align="right">135.686</td>
    <td align="right">11.201</td>
    <td align="right">135.401</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">24.057</td>
    <td align="right">122.117</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">OFFICE_4_3DD7EBAB PRE_1980::SECONDARYSCHOOL::OFFICE_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">OFFICE_4_3DD7EBAB</td>
    <td align="right">116.09</td>
    <td align="right">9.6</td>
    <td align="right">1300.314</td>
    <td align="right">11.201</td>
    <td align="right">135.401</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">230.546</td>
    <td align="right">1170.283</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">OFFICE_5_682148B2 PRE_1980::SECONDARYSCHOOL::OFFICE_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">OFFICE_5_682148B2</td>
    <td align="right">13.80</td>
    <td align="right">1.1</td>
    <td align="right">154.554</td>
    <td align="right">11.201</td>
    <td align="right">135.401</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">27.402</td>
    <td align="right">139.099</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">OFFICE_6_61DD9104 PRE_1980::SECONDARYSCHOOL::OFFICE_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">OFFICE_6_61DD9104</td>
    <td align="right">10.54</td>
    <td align="right">0.9</td>
    <td align="right">118.055</td>
    <td align="right">11.201</td>
    <td align="right">135.401</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">20.931</td>
    <td align="right">106.249</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">RESTROOM_1_404313B9 PRE_1980::SECONDARYSCHOOL::RESTROOM_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">RESTROOM_1_404313B9</td>
    <td align="right">8.30</td>
    <td align="right">1.4</td>
    <td align="right">77.509</td>
    <td align="right">9.334</td>
    <td align="right">56.478</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">13.742</td>
    <td align="right">69.758</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">RESTROOM_2_A377B4B3 PRE_1980::SECONDARYSCHOOL::RESTROOM_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">RESTROOM_2_A377B4B3</td>
    <td align="right">10.59</td>
    <td align="right">1.8</td>
    <td align="right">98.850</td>
    <td align="right">9.334</td>
    <td align="right">56.478</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">17.526</td>
    <td align="right">88.965</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">RESTROOM_3_C201E5F7 PRE_1980::SECONDARYSCHOOL::RESTROOM_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">RESTROOM_3_C201E5F7</td>
    <td align="right">10.30</td>
    <td align="right">1.7</td>
    <td align="right">96.130</td>
    <td align="right">9.334</td>
    <td align="right">56.478</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">17.044</td>
    <td align="right">86.517</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">RESTROOM_4_33BABDA2 PRE_1980::SECONDARYSCHOOL::RESTROOM_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">RESTROOM_4_33BABDA2</td>
    <td align="right">8.87</td>
    <td align="right">1.5</td>
    <td align="right">82.789</td>
    <td align="right">9.334</td>
    <td align="right">56.478</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">14.679</td>
    <td align="right">74.510</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">RESTROOM_5_911A78E2 PRE_1980::SECONDARYSCHOOL::RESTROOM_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">RESTROOM_5_911A78E2</td>
    <td align="right">10.74</td>
    <td align="right">1.8</td>
    <td align="right">100.238</td>
    <td align="right">9.334</td>
    <td align="right">56.478</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">17.772</td>
    <td align="right">90.214</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">RESTROOM_6_A019D741 PRE_1980::SECONDARYSCHOOL::RESTROOM_LIGHTING</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">RESTROOM_6_A019D741</td>
    <td align="right">59.83</td>
    <td align="right">9.9</td>
    <td align="right">558.492</td>
    <td align="right">9.334</td>
    <td align="right">56.478</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">99.021</td>
    <td align="right">502.643</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">100_AUDITORIUM SECONDARYSCHOOL AUDITORIUM LIGHTS 1</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">100_AUDITORIUM</td>
    <td align="right">565.78</td>
    <td align="right">935.5</td>
    <td align="right">11829.333</td>
    <td align="right">20.908</td>
    <td align="right">12.646</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">2097.341</td>
    <td align="right">10646.400</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">112_ARC SECONDARYSCHOOL CLASSROOM LIGHTS 1</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">112_ARC</td>
    <td align="right">85.84</td>
    <td align="right">35.5</td>
    <td align="right">961.497</td>
    <td align="right">11.201</td>
    <td align="right">27.115</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">170.474</td>
    <td align="right">865.348</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">EAST_CORRIDOR SECONDARYSCHOOL CORRIDOR LIGHTS 2</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">EAST_CORRIDOR</td>
    <td align="right">490.34</td>
    <td align="right">81.2</td>
    <td align="right">4576.825</td>
    <td align="right">9.334</td>
    <td align="right">56.356</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">811.471</td>
    <td align="right">4119.143</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">EAST_SMALL_CORRIDOR SECONDARYSCHOOL CORRIDOR LIGHTS 3</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">EAST_SMALL_CORRIDOR</td>
    <td align="right">21.18</td>
    <td align="right">3.5</td>
    <td align="right">197.711</td>
    <td align="right">9.334</td>
    <td align="right">56.356</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">35.054</td>
    <td align="right">177.939</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">SMALL_WEST_CORRIDOR SECONDARYSCHOOL CORRIDOR LIGHTS 4</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">SMALL_WEST_CORRIDOR</td>
    <td align="right">19.32</td>
    <td align="right">3.2</td>
    <td align="right">180.367</td>
    <td align="right">9.334</td>
    <td align="right">56.356</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">31.979</td>
    <td align="right">162.331</td>
  </tr>
  <tr>
    <td align="right">43</td>
    <td align="right">WEST_CORRIDOR SECONDARYSCHOOL CORRIDOR LIGHTS 1</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">WEST_CORRIDOR</td>
    <td align="right">220.83</td>
    <td align="right">36.6</td>
    <td align="right">2061.219</td>
    <td align="right">9.334</td>
    <td align="right">56.356</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">365.454</td>
    <td align="right">1855.097</td>
  </tr>
  <tr>
    <td align="right">44</td>
    <td align="right">108 SECONDARYSCHOOL LOBBY LIGHTS 1</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">108</td>
    <td align="right">81.75</td>
    <td align="right">0.0</td>
    <td align="right">763.093</td>
    <td align="right">9.334</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">135.296</td>
    <td align="right">686.784</td>
  </tr>
  <tr>
    <td align="right">45</td>
    <td align="right">AUDITORIUM_LOBBY SECONDARYSCHOOL LOBBY LIGHTS 3</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">AUDITORIUM_LOBBY</td>
    <td align="right">202.62</td>
    <td align="right">0.0</td>
    <td align="right">1891.257</td>
    <td align="right">9.334</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">335.320</td>
    <td align="right">1702.132</td>
  </tr>
  <tr>
    <td align="right">46</td>
    <td align="right">SE_HALL_PIANO SECONDARYSCHOOL LOBBY LIGHTS 2</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">SE_HALL_PIANO</td>
    <td align="right">87.05</td>
    <td align="right">0.0</td>
    <td align="right">812.521</td>
    <td align="right">9.334</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">144.060</td>
    <td align="right">731.269</td>
  </tr>
  <tr>
    <td align="right">47</td>
    <td align="right">104_STORAGE SECONDARYSCHOOL MECHANICAL LIGHTS 1</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">104_STORAGE</td>
    <td align="right">28.43</td>
    <td align="right">0.5</td>
    <td align="right">398.023</td>
    <td align="right">14.001</td>
    <td align="right">846.254</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">70.569</td>
    <td align="right">358.220</td>
  </tr>
  <tr>
    <td align="right">48</td>
    <td align="right">109 SECONDARYSCHOOL MECHANICAL LIGHTS 2</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">109</td>
    <td align="right">40.88</td>
    <td align="right">0.7</td>
    <td align="right">572.320</td>
    <td align="right">14.001</td>
    <td align="right">846.254</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">101.472</td>
    <td align="right">515.088</td>
  </tr>
  <tr>
    <td align="right">49</td>
    <td align="right">102_OFFICES SECONDARYSCHOOL OFFICE LIGHTS 4</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">102_OFFICES</td>
    <td align="right">171.41</td>
    <td align="right">14.2</td>
    <td align="right">1599.894</td>
    <td align="right">9.334</td>
    <td align="right">112.834</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">283.661</td>
    <td align="right">1439.905</td>
  </tr>
  <tr>
    <td align="right">50</td>
    <td align="right">113_CAREER_SERVICES SECONDARYSCHOOL OFFICE LIGHTS 1</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">113_CAREER_SERVICES</td>
    <td align="right">88.91</td>
    <td align="right">7.4</td>
    <td align="right">829.864</td>
    <td align="right">9.334</td>
    <td align="right">112.834</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">147.135</td>
    <td align="right">746.878</td>
  </tr>
  <tr>
    <td align="right">51</td>
    <td align="right">114_OFFICES SECONDARYSCHOOL OFFICE LIGHTS 2</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">114_OFFICES</td>
    <td align="right">182.18</td>
    <td align="right">15.1</td>
    <td align="right">1700.484</td>
    <td align="right">9.334</td>
    <td align="right">112.834</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">301.496</td>
    <td align="right">1530.436</td>
  </tr>
  <tr>
    <td align="right">52</td>
    <td align="right">UPSTAIRS_OFFICES SECONDARYSCHOOL OFFICE LIGHTS 5</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">UPSTAIRS_OFFICES</td>
    <td align="right">240.62</td>
    <td align="right">19.9</td>
    <td align="right">2245.922</td>
    <td align="right">9.334</td>
    <td align="right">112.834</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">398.202</td>
    <td align="right">2021.330</td>
  </tr>
  <tr>
    <td align="right">53</td>
    <td align="right">WEST_OFFICE_BLOCK SECONDARYSCHOOL OFFICE LIGHTS 3</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">WEST_OFFICE_BLOCK</td>
    <td align="right">189.06</td>
    <td align="right">15.6</td>
    <td align="right">1764.653</td>
    <td align="right">9.334</td>
    <td align="right">112.834</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">312.873</td>
    <td align="right">1588.188</td>
  </tr>
  <tr>
    <td align="right">54</td>
    <td align="right">RESTROOMS SECONDARYSCHOOL RESTROOM LIGHTS 1</td>
    <td align="right">SECONDARYSCHOOL BLDG LIGHT</td>
    <td align="right">RESTROOMS</td>
    <td align="right">58.44</td>
    <td align="right">9.7</td>
    <td align="right">970.880</td>
    <td align="right">16.614</td>
    <td align="right">100.530</td>
    <td align="right">0.000</td>
    <td align="right">0.370</td>
    <td align="right">0.200</td>
    <td align="right">0.430</td>
    <td align="right">1.000</td>
    <td align="right">General</td>
    <td align="right">172.137</td>
    <td align="right">873.792</td>
  </tr>
</table>
<br><br>
<b>ElectricEquipment Internal Gains Nominal</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_ElectricEquipment Internal Gains Nominal-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Name</td>
    <td align="right">Schedule Name</td>
    <td align="right">Zone Name</td>
    <td align="right">Zone Floor Area {m2}</td>
    <td align="right"># Zone Occupants</td>
    <td align="right">Equipment Level {W}</td>
    <td align="right">Equipment/Floor Area {W/m2}</td>
    <td align="right">Equipment per person {W/person}</td>
    <td align="right">Fraction Latent</td>
    <td align="right">Fraction Radiant</td>
    <td align="right">Fraction Lost</td>
    <td align="right">Fraction Convected</td>
    <td align="right">End-Use SubCategory</td>
    <td align="right">Nominal Minimum Equipment Level {W}</td>
    <td align="right">Nominal Maximum Equipment Level {W}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">NORTH_HALL LARGEHOTEL BANQUET ELEC EQUIP 1</td>
    <td align="right">LARGEHOTEL KITCHEN_ELEC_EQUIP_SCH</td>
    <td align="right">NORTH_HALL</td>
    <td align="right">350.62</td>
    <td align="right">417.9</td>
    <td align="right">5661.000</td>
    <td align="right">16.146</td>
    <td align="right">13.546</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">Electric Equipment</td>
    <td align="right">0.000</td>
    <td align="right">1981.350</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">SOUTH_HALL LARGEHOTEL BANQUET ELEC EQUIP 2</td>
    <td align="right">LARGEHOTEL KITCHEN_ELEC_EQUIP_SCH</td>
    <td align="right">SOUTH_HALL</td>
    <td align="right">297.29</td>
    <td align="right">354.3</td>
    <td align="right">4800.000</td>
    <td align="right">16.146</td>
    <td align="right">13.546</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">Electric Equipment</td>
    <td align="right">0.000</td>
    <td align="right">1680.000</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">BOGPLAY_1_D1F076F9 PRE_1980::LARGEHOTEL::CAFE_ELECTRIC</td>
    <td align="right">LARGEHOTEL BLDG EQUIP</td>
    <td align="right">BOGPLAY_1_D1F076F9</td>
    <td align="right">189.82</td>
    <td align="right">226.3</td>
    <td align="right">1021.621</td>
    <td align="right">5.382</td>
    <td align="right">4.515</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">Electric Equipment</td>
    <td align="right">0.000</td>
    <td align="right">1021.621</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">BOGPLAY_2_D145E14C PRE_1980::LARGEHOTEL::CAFE_ELECTRIC</td>
    <td align="right">LARGEHOTEL BLDG EQUIP</td>
    <td align="right">BOGPLAY_2_D145E14C</td>
    <td align="right">315.77</td>
    <td align="right">376.4</td>
    <td align="right">1699.437</td>
    <td align="right">5.382</td>
    <td align="right">4.515</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">Electric Equipment</td>
    <td align="right">0.000</td>
    <td align="right">1699.437</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">STAIR_1_1681051F PRE_1980::MEDIUMOFFICE::STAIR_ELECTRIC</td>
    <td align="right">OFFICE BLDG EQUIP</td>
    <td align="right">STAIR_1_1681051F</td>
    <td align="right">26.11</td>
    <td align="right">0.0</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">Electric Equipment</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">STAIR_2_976E6FD5 PRE_1980::MEDIUMOFFICE::STAIR_ELECTRIC</td>
    <td align="right">OFFICE BLDG EQUIP</td>
    <td align="right">STAIR_2_976E6FD5</td>
    <td align="right">27.13</td>
    <td align="right">0.0</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">Electric Equipment</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">STAIR_3_8F089848 PRE_1980::MEDIUMOFFICE::STAIR_ELECTRIC</td>
    <td align="right">OFFICE BLDG EQUIP</td>
    <td align="right">STAIR_3_8F089848</td>
    <td align="right">12.54</td>
    <td align="right">0.0</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">Electric Equipment</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">BOGPLAY_1_B863644B PRE_1980::MEDIUMOFFICE::STORAGE_ELECTRIC</td>
    <td align="right">OFFICE BLDG EQUIP</td>
    <td align="right">BOGPLAY_1_B863644B</td>
    <td align="right">13.75</td>
    <td align="right">0.0</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">Electric Equipment</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">BOGPLAY_2_4B3AE9FE PRE_1980::MEDIUMOFFICE::STORAGE_ELECTRIC</td>
    <td align="right">OFFICE BLDG EQUIP</td>
    <td align="right">BOGPLAY_2_4B3AE9FE</td>
    <td align="right">33.14</td>
    <td align="right">0.0</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
    <td align="right">N/A</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">0.000</td>
    <td align="right">0.500</td>
    <td align="right">Electric Equipment</td>
    <td align="right">0.000</td>
    <td align="right">0.000</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">BOGDINING_E25F401A PRE_1980::QUICKSERVICERESTAURANT::DINING_ELECTRIC</td>
    <td align="right">QUICKSERVICERESTAURANT BLDG EQUIP</td>
    <td align="right">BOGDINING_E25F401A</td>
    <td align="right">135.55</td>
    <td align="right">168.8</td>
    <td align="right">17508.877</td>
    <td align="right">129.167</td>
    <td align="right">103.724</td>
    <td align="right">0.250</td>
    <td align="right">0.300</td>
    <td align="right">0.000</td>
    <td align="right">0.450</td>
    <td align="right">Electric Equipment</td>
    <td align="right">0.000</td>
    <td align="right">6128.107</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">KITCHEN_1_55B9A759 PRE_1980::QUICKSERVICERESTAURANT::KITCHEN_ELECTRIC</td>
    <td align="right">QUICKSERVICERESTAURANT BLDG EQUIP</td>
    <td align="right">KITCHEN_1_55B9A759</td>
    <td align="right">136.13</td>
    <td align="right">12.1</td>
    <td align="right">41029.107</td>
    <td align="right">301.389</td>
    <td align="right">3388.324</td>
    <td align="right">0.250</td>
    <td align="right">0.300</td>
    <td align="right">0.300</td>
    <td align="right">0.150</td>
    <td align="right">Electric Equipment</td>
    <td align="right">0.000</td>
    <td align="right">14360.187</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">KITCHEN_2_B940211D PRE_1980::QUICKSERVICERESTAURANT::KITCHEN_ELECTRIC</td>
    <td align="right">QUICKSERVICERESTAURANT BLDG EQUIP</td>
    <td align="right">KITCHEN_2_B940211D</td>
    <td align="right">134.33</td>
    <td align="right">11.9</td>
    <td align="right">40485.298</td>
    <td align="right">301.389</td>
    <td align="right">3388.324</td>
    <td align="right">0.250</td>
    <td align="right">0.300</td>
    <td align="right">0.300</td>
    <td align="right">0.150</td>
    <td align="right">Electric Equipment</td>
    <td align="right">0.000</td>
    <td align="right">14169.854</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">KITCHEN_3_3E9A0FB8 PRE_1980::QUICKSERVICERESTAURANT::KITCHEN_ELECTRIC</td>
    <td align="right">QUICKSERVICERESTAURANT BLDG EQUIP</td>
    <td align="right">KITCHEN_3_3E9A0FB8</td>
    <td align="right">36.53</td>
    <td align="right">3.2</td>
    <td align="right">11008.311</td>
    <td align="right">301.389</td>
    <td align="right">3388.324</td>
    <td align="right">0.250</td>
    <td align="right">0.300</td>
    <td align="right">0.300</td>
    <td align="right">0.150</td>
    <td align="right">Electric Equipment</td>
    <td align="right">0.000</td>
    <td align="right">3852.909</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">AUDITORIUMLOWER_0B49D193 PRE_1980::SECONDARYSCHOOL::AUDITORIUM_ELECTRIC</td>
    <td align="right">SECONDARYSCHOOL BLDG EQUIP</td>
    <td align="right">AUDITORIUMLOWER_0B49D193</td>
    <td align="right">340.20</td>
